,Wind Speed,Rotor Speed,Active Power,T Outside Nacelle Level,Pitch Angle,Air Density,Corrected Wind Speed,Power Coefficient,Lower Limit Filter,Active Power Filter,Bin
0,2.86,0.05,-23.628,7.44,45.01,1.23981659578961,2.871484559591996,-0.08978925245312173,False,True,7.0
1,2.66,0.4,-22.677,7.5,45.01,1.2395423891149293,2.670484540038907,-0.10713521499644073,False,True,6.0
2,1.49,0.0,-19.43,7.68,45.01,1.238720263258536,1.4955421335859957,-0.5226292254459023,False,True,4.0
3,2.94,0.74,-21.343,7.25,39.38,1.2406854631883792,2.9524951899523524,-0.07461131903075512,False,True,7.0
4,2.02,3.52,-27.661,7.12,2.42,1.241280432059313,2.0289093470198325,-0.2979866430112109,False,True,5.0
5,1.24,0.05,-21.184,7.46,45.0,1.2397251843883768,1.2449487214421384,-0.987803195872295,False,True,3.0
6,1.3,0.0,-19.98,8.1,45.0,1.2368048284132014,1.3041625153416831,-0.8104331429467407,False,True,4.0
7,1.08,0.0,-22.472,8.15,45.0,1.2365770648514276,1.083391577578204,-1.5900186225916118,False,True,3.0
8,1.1,0.0,-21.615,8.01,45.0,1.2372149439843267,1.1036440882160174,-1.4467216001767405,False,True,3.0
9,1.06,0.0,-21.018,8.17,45.0,1.2364859750786346,1.0633026606741582,-1.5730319206399002,False,True,3.0
10,0.88,0.0,-20.503,8.32,45.0,1.2358030860547147,0.8825792940842697,-2.6833236490250423,False,True,3.0
11,0.83,0.0,-19.144,7.99,45.0,1.2373061054759127,0.8327700828119827,-2.9824570003238464,False,True,3.0
12,0.72,0.0,-19.011,7.96,45.0,1.2374428645832378,0.7224295780903088,-4.53664979342499,False,True,2.0
13,1.13,0.0,-22.043,7.8,45.0,1.2381725893084847,1.1340359153261725,-1.3599004680263258,False,True,3.0
14,1.66,0.04,-21.294,7.76,45.0,1.2383551109706603,1.666010722116102,-0.4143246031946964,False,True,4.0
15,1.84,0.36,-21.244,7.7,45.0,1.2386289615489074,1.8467986011417288,-0.30345516348294604,False,True,5.0
16,2.05,0.5,-22.179,7.7,45.0,1.2386289615489074,2.0575745284459472,-0.22908259059623945,False,True,5.0
17,1.87,0.36,-21.187,7.73,45.0,1.2384920260379926,1.8768402786717437,-0.2883396524459657,False,True,5.0
18,2.16,0.13,-21.119,7.79,45.0,1.238218216323657,2.1677412966461307,-0.18653822769431277,False,True,5.0
19,1.43,0.0,-20.601,7.89,45.0,1.2377620480148046,1.434948766726525,-0.6273298686442658,False,True,4.0
20,1.47,0.0,-18.677,7.99,45.0,1.2373061054759127,1.4749060502814635,-0.5237582743120215,False,True,4.0
21,1.51,0.0,-18.742,7.89,45.0,1.2377620480148046,1.515225620809128,-0.48473108115131147,False,True,4.0
22,2.7,0.8,-22.339,7.8,38.74,1.2381725893084847,2.7096433375050144,-0.10102856600925017,False,True,6.0
23,4.27,6.51,214.613,7.71,1.63,1.238583314105659,4.285724539668289,0.24530144909988033,True,False,10.0
24,4.11,6.48,149.45,7.81,1.51,1.2381269645587896,4.1246286393346105,0.19162766608287554,True,False,9.0
25,4.68,6.48,223.465,7.75,1.46,1.2384007470563636,4.697003588123799,0.19402767770220844,True,False,10.0
26,3.36,6.48,25.535,7.69,1.51,1.2386746112662463,3.372456266517436,0.05989819458492476,True,False,8.0
27,4.4,6.48,218.439,7.77,1.51,1.2383094771538827,4.415877790980911,0.22824217221913143,True,False,10.0
28,4.27,6.48,227.143,7.72,1.51,1.2385376689356409,4.285671892145871,0.2596327366346693,True,False,10.0
29,4.36,6.48,261.779,7.73,1.49,1.2384920260379926,4.375948457223958,0.2810833107277101,True,False,10.0
30,4.51,6.48,314.344,7.7,1.45,1.2386289615489074,4.526663962581084,0.3049209453584905,True,False,10.0
31,4.54,6.48,348.052,7.71,1.41,1.238583314105659,4.556718831403755,0.33098193339080934,True,False,10.0
32,4.5,6.48,352.064,7.72,1.22,1.2385376689356409,4.516516045586983,0.3438173560213103,True,False,10.0
33,4.97,6.48,504.376,7.65,0.85,1.2388572328937013,4.9886700351449695,0.3655248643273808,True,False,11.0
34,5.08,6.48,524.14,7.58,0.8,1.2391769084926845,5.099521807872571,0.35561149750134,True,False,11.0
35,5.02,6.48,457.515,7.64,1.08,1.2389028939943858,5.0389197681594835,0.32174355557384116,True,False,11.0
36,4.94,6.48,460.455,7.7,1.0,1.2386289615489074,4.958252766108772,0.339874087390939,True,False,11.0
37,5.64,6.48,655.055,7.7,0.33,1.2386289615489074,5.6608391904561675,0.32490183333042183,True,False,12.0
38,5.15,6.47,486.657,7.7,0.84,1.2386289615489074,5.169028693412991,0.31703922334187334,True,False,11.0
39,4.58,6.48,355.722,7.7,1.3,1.2386289615489074,4.596922605015824,0.3294776800835529,True,False,10.0
40,5.14,6.48,470.678,7.71,0.94,1.238583314105659,5.158928368593678,0.308434006852079,True,False,11.0
41,4.57,6.48,353.549,7.71,1.3,1.238583314105659,4.586829308263251,0.3296315149203998,True,False,10.0
42,4.25,6.48,177.493,7.8,1.51,1.2381725893084847,4.265179327554189,0.20581934550926756,True,False,10.0
43,3.25,6.48,1.94,7.93,1.51,1.2375796439553146,3.2610869902355932,0.005033052123108502,True,False,8.0
44,3.58,6.48,52.813,7.94,1.51,1.2375340485782051,3.592168630405417,0.10251502921398284,True,False,8.0
45,3.61,6.48,93.146,7.88,1.51,1.2378076546717682,3.622537531465211,0.17629596734214312,True,False,8.0
46,3.4,6.48,11.182,7.93,1.51,1.2375796439553146,3.411598697477236,0.025337427431492206,True,False,8.0
47,4.64,6.48,283.673,7.87,1.23,1.2378532635872985,4.6561719084027935,0.25284119387937476,True,False,10.0
48,4.22,6.48,175.532,7.95,1.5,1.2374884554544685,4.2342920269341535,0.20803228082505393,True,False,9.0
49,3.74,6.48,79.043,7.9,1.51,1.2377164436155428,3.7528968363550095,0.13454897267918822,True,False,9.0
50,4.04,6.48,168.862,7.92,1.51,1.2376252415866635,4.0538317672142234,0.22806130943165542,True,False,9.0
51,4.39,6.48,269.486,7.9,1.5,1.2377164436155428,4.405138265133286,0.2836445380648003,True,False,10.0
52,4.19,6.48,198.263,8.0,1.5,1.2372605236060352,4.203932287021977,0.24009957232281476,True,False,9.0
53,4.31,6.48,206.256,7.96,1.51,1.2374428645832378,4.3245437244017095,0.22945766152169017,True,False,10.0
54,4.44,6.48,278.382,7.91,1.49,1.2376708414731177,4.455255965242644,0.28323050015828555,True,False,10.0
55,4.92,6.48,415.413,7.94,1.09,1.2375340485782051,4.936723369160517,0.3106565799736024,True,False,11.0
56,4.96,6.48,393.476,7.94,1.25,1.2375340485782051,4.976859331511416,0.28718979266969985,True,False,11.0
57,4.6,6.48,387.508,8.06,1.23,1.2369870795679203,4.614955559312192,0.35472757729322185,True,False,10.0
58,4.82,6.48,422.76,8.08,1.13,1.2368959495081306,4.835552072727638,0.33641282626016034,True,False,11.0
59,5.11,6.48,485.454,8.08,0.9,1.2368959495081306,5.126487778348181,0.3241941356097746,True,False,11.0
60,4.57,6.48,293.748,8.1,1.46,1.2368048284132014,4.5846328423934555,0.2742698598069287,True,False,10.0
61,4.51,6.48,311.663,8.14,1.49,1.2366226130900622,4.524218523923574,0.3028108105654162,True,False,10.0
62,4.26,6.48,255.041,8.19,1.51,1.2363948942393268,4.273168029899948,0.2940877540829269,True,False,10.0
63,4.45,6.48,330.397,8.15,1.38,1.2365770648514276,4.463974555762044,0.3341856624860962,True,False,10.0
64,4.59,6.48,333.866,8.17,1.39,1.2364859750786346,4.604301143862628,0.3077498720410353,True,False,10.0
65,4.32,6.48,284.859,8.17,1.4,1.2364859750786346,4.3334599001060035,0.3149506062133335,True,False,10.0
66,4.6,6.48,332.535,8.18,1.4,1.2364404335427315,4.61427564953758,0.30453948366457667,True,False,10.0
67,4.58,6.48,339.516,8.22,1.34,1.2362582897153678,4.593987974526023,0.31507034844118387,True,False,10.0
68,4.97,6.48,509.838,8.2,0.87,1.2363493571675466,4.985301496291712,0.3702326935497503,True,False,11.0
69,5.51,6.48,633.001,8.19,0.44,1.2363948942393268,5.527031888438666,0.33732251914674644,True,False,12.0
70,5.52,6.51,717.333,8.2,0.21,1.2363493571675466,5.536994820831036,0.38020279774358684,True,False,12.0
71,5.5,6.48,688.698,8.2,0.26,1.2363493571675466,5.516933245393243,0.36902219208507436,True,False,12.0
72,5.27,6.48,647.817,8.21,0.45,1.2363038223265186,5.286160229703794,0.3945919502979392,True,False,12.0
73,5.83,6.67,925.906,8.2,0.02,1.2363493571675466,5.847949240116837,0.41655558833954065,True,False,13.0
74,5.73,6.6,851.928,8.21,0.07,1.2363038223265186,5.7475708000384715,0.4037074396567192,True,False,12.0
75,6.51,7.16,1219.913,8.16,0.0,1.236531518847909,6.530363497840315,0.39412468913630566,True,False,14.0
76,6.0,6.85,1059.441,8.16,0.0,1.236531518847909,6.018768200774484,0.4371905564070824,True,False,13.0
77,5.88,6.65,943.129,8.1,0.0,1.2368048284132014,5.89882737708392,0.4134194331735347,True,False,13.0
78,5.92,6.68,971.213,8.11,0.0,1.2367592712253834,5.938882533938165,0.4171739009786848,True,False,13.0
79,5.86,6.59,909.541,8.11,0.0,1.2367592712253834,5.878691156905009,0.4028071737736009,True,False,13.0
80,5.58,6.49,751.338,8.11,0.13,1.2367592712253834,5.597798064083609,0.3853900708728847,True,False,12.0
81,8.25,8.55,2646.217,7.76,0.0,1.2383551109706603,8.279872564733639,0.41944145088623225,True,False,18.0
82,9.25,9.46,3541.544,7.32,0.02,1.24036525732998,9.2885138758937,0.3976223510650962,True,True,20.0
83,6.52,7.23,1280.659,7.38,0.01,1.2400908851332584,6.546664293364492,0.4106673178386742,True,True,14.0
84,6.32,6.93,1099.884,7.77,0.01,1.2383094771538827,6.342806281590763,0.3878103462268424,True,True,14.0
85,6.02,6.66,955.424,7.76,0.01,1.2383551109706603,6.041797919963213,0.3897753858739256,True,False,13.0
86,5.78,6.62,915.871,7.74,0.01,1.2384463854118541,5.801071417859095,0.42211085539120036,True,False,13.0
87,6.13,6.6,915.396,7.76,0.01,1.2383551109706603,6.152196220826329,0.35370021539867663,True,False,13.0
88,6.95,7.93,1702.897,7.8,0.04,1.2381725893084847,6.974822665059204,0.4515498680025528,True,True,15.0
89,6.97,7.62,1504.695,7.72,0.05,1.2385376689356409,6.99558151949806,0.3954520781767837,True,True,15.0
90,6.13,6.86,1061.951,7.74,0.05,1.2384463854118541,6.152347368767518,0.41029741721685226,True,True,13.0
91,6.07,6.72,976.255,7.69,0.05,1.2386746112662463,6.092502838619296,0.38841223368798233,True,False,13.0
92,5.75,6.53,848.909,7.64,0.05,1.2389028939943858,5.7716710491866605,0.3972585698972792,True,False,13.0
93,5.76,6.49,785.344,7.72,0.09,1.2385376689356409,5.781140538351338,0.3657094632413382,True,False,13.0
94,5.44,6.49,587.09,7.89,0.67,1.2377620480148046,5.458826077616991,0.3247310075465734,True,False,12.0
95,5.91,6.66,949.471,8.19,0.01,1.2363948942393268,5.928268323171056,0.4100293996184063,True,False,13.0
96,6.16,6.85,1060.203,8.23,0.0,1.2362127593332213,6.178737665841764,0.40439577441382996,True,False,13.0
97,6.2,6.93,1104.415,8.28,0.0,1.2359851408269333,6.218477631681213,0.413234827502532,True,False,13.0
98,7.24,8.05,1839.649,8.11,0.0,1.2367592712253834,7.263092828667621,0.43200326967404984,True,False,16.0
99,7.45,8.49,2113.234,7.84,0.0,1.2379901038939365,7.47624114228042,0.45500328960451153,True,False,16.0
100,6.61,7.03,1148.916,7.99,0.0,1.2373061054759127,6.63206053902073,0.3543722300085263,True,False,14.0
101,6.11,6.63,885.45,7.9,0.07,1.2377164436155428,6.131069430515804,0.34567835705054717,True,False,13.0
102,6.85,7.3,1307.481,7.84,0.01,1.2379901038939365,6.874127761694077,0.3621591293068292,True,True,15.0
103,6.18,6.77,942.688,7.98,0.15,1.237351689594827,6.200701581565766,0.35576427588068127,True,False,13.0
104,7.0,7.89,1697.058,7.78,0.01,1.2382638456051691,7.025173827637365,0.4403949304456938,True,True,15.0
105,6.96,7.8,1616.646,7.79,0.01,1.238218216323657,6.984944178081976,0.42681823216622244,True,True,15.0
106,6.21,6.87,1033.121,7.9,0.07,1.2377164436155428,6.231414265712462,0.3841564828445829,True,True,13.0
107,5.22,6.48,496.15,8.1,0.86,1.2368048284132014,5.2367141000642965,0.3108517044771877,True,False,11.0
108,4.66,6.48,321.211,8.1,1.39,1.2368048284132014,4.674921016532495,0.28286839466231717,True,False,10.0
109,4.7,6.48,319.613,8.12,1.43,1.2367137162761683,4.714933309356809,0.2743561012345997,True,False,10.0
110,5.05,6.48,524.519,8.07,0.79,1.2369415134169828,5.066356392853224,0.3629032548189215,True,False,11.0
111,5.1,6.48,523.58,8.07,0.81,1.2369415134169828,5.1165183373369185,0.35170317879738405,True,False,11.0
112,5.46,6.48,608.786,8.2,0.51,1.2363493571675466,5.476810094517655,0.3334252300704443,True,False,12.0
113,5.93,6.57,865.795,8.4,0.01,1.2354390830260007,5.946796938327949,0.3704099085469757,True,False,13.0
114,6.45,7.01,1135.636,8.26,0.01,1.2360761815520593,6.46938153117106,0.3773702920331008,True,True,14.0
115,7.54,8.34,2015.79,8.09,0.01,1.2368503878404937,7.564235466414801,0.41905113147146666,True,True,16.0
116,8.06,9.16,2678.783,7.97,0.01,1.2373972759636462,8.087098462279624,0.4556970231378069,True,True,17.0
117,7.46,8.05,1786.841,7.78,0.01,1.2382638456051691,7.48682810773925,0.3830973715588697,True,True,16.0
118,5.66,6.56,642.944,7.81,0.57,1.2381269645587896,5.680145522781969,0.3156542278887547,True,False,12.0
119,4.58,6.48,293.985,7.84,1.37,1.2379901038939365,4.596132138475748,0.272436005070716,True,False,10.0
120,5.47,6.58,672.181,7.82,0.61,1.2380813420737085,5.4894018335260215,0.3656183741245641,True,False,12.0
121,5.61,6.53,809.54,7.55,0.11,1.239313946569544,5.63176611850631,0.40777568885549137,True,False,12.0
122,5.16,6.48,544.554,7.66,0.72,1.238811574071404,5.17932014840199,0.3526464625621466,True,False,11.0
123,6.22,6.96,1010.918,7.5,0.39,1.2395423891149293,6.244516480842857,0.3735393259148981,True,True,13.0
124,6.67,7.41,1300.218,7.41,0.23,1.2399537301162984,6.697030818550022,0.3894808698691619,True,True,14.0
125,3.69,6.48,92.65,7.72,1.5,1.2385376689356409,3.7035431573813264,0.1641005527109358,True,False,8.0
126,2.54,6.48,-35.662,7.9,1.5,1.2377164436155428,2.5487588139951134,-0.19379221357619789,True,True,6.0
127,2.76,1.47,-19.297,7.99,39.73,1.2373061054759127,2.7692113597121355,-0.0817595199993052,False,True,7.0
128,2.96,0.79,-7.658,7.85,45.01,1.2379444881975181,2.9703895271019567,-0.026290085391519655,False,True,7.0
129,3.03,0.81,-7.633,7.9,45.01,1.2377164436155428,3.040448506458737,-0.02443425795780041,False,True,7.0
130,4.0,1.69,15.025,7.97,37.02,1.2373972759636462,4.013448368376984,0.0209111679194787,False,False,9.0
131,5.73,6.89,806.296,7.52,0.7,1.239451005229048,5.7524437470804255,0.38111339549159556,True,False,13.0
132,5.52,6.66,601.568,7.79,0.7,1.238218216323657,5.539783313651222,0.31836347940558196,True,False,12.0
133,7.09,7.83,1665.598,7.92,0.02,1.2376252415866635,7.114274066720011,0.4161934731776615,True,True,15.0
134,7.81,8.96,2483.904,7.94,0.02,1.2375340485782051,7.836546649012934,0.4643842555290462,True,True,17.0
135,6.56,7.51,1430.523,7.99,0.02,1.2373061054759127,6.581893666562177,0.45139745806764087,True,True,14.0
136,5.68,6.52,733.832,8.17,0.28,1.2364859750786346,5.6976972760653,0.3569565722445891,True,False,12.0
137,6.68,7.25,1285.174,8.19,0.02,1.2363948942393268,6.700648460030905,0.3843512332484073,True,True,14.0
138,7.52,8.55,2262.348,8.08,0.02,1.2368959495081306,7.544263814711998,0.4740516464585132,True,True,16.0
139,8.03,9.27,2768.311,7.68,0.02,1.238720263258536,8.0598680085205,0.4757161977530744,True,True,17.0
140,7.12,8.14,1850.559,7.71,0.02,1.238583314105659,7.146219841320426,0.4562371739305039,True,True,15.0
141,6.16,6.73,970.284,7.87,0.03,1.2378532635872985,6.181469602534744,0.36960727069484767,True,False,13.0
142,5.07,6.48,427.511,8.06,1.12,1.2369870795679203,5.086483627328874,0.29228813807333653,True,False,11.0
143,4.4,6.48,274.5,8.14,1.41,1.2366226130900622,4.413871730657146,0.2872103418637352,True,False,10.0
144,4.63,6.48,311.459,8.13,1.43,1.2366681635646852,4.6446538704084785,0.27967759066150566,True,False,10.0
145,6.75,7.38,1281.833,7.52,0.26,1.239451005229048,6.776438969073799,0.37063267484129464,True,True,15.0
146,3.27,5.14,39.278,7.64,12.0,1.2389028939943858,3.2823242314505006,0.09993595771624414,False,False,8.0
147,2.72,0.56,-21.153,7.92,45.01,1.2376252415866635,2.7293124769363093,-0.0936114640285488,False,True,6.0
148,2.83,0.66,-19.323,8.07,45.01,1.2369415134169828,2.8391660577771534,-0.0759659582414661,False,True,7.0
149,3.28,0.76,-22.414,8.19,42.67,1.2363948942393268,3.290138764805594,-0.05662309080769843,False,True,8.0
150,5.02,6.36,366.542,8.19,1.54,1.2363948942393268,5.035517255891489,0.2582904382894709,False,False,11.0
151,4.91,6.48,410.84,8.2,1.13,1.2363493571675466,4.925116769978332,0.3094140106652734,True,False,11.0
152,4.71,6.48,350.165,8.17,1.41,1.2364859750786346,4.724675029976684,0.29872650461263794,True,False,10.0
153,4.69,6.48,338.365,8.17,1.37,1.2364859750786346,4.704612715624342,0.29236854701308573,True,False,10.0
154,4.62,6.48,323.453,8.21,1.36,1.2363038223265186,4.634167032491752,0.29242397972000833,True,False,10.0
155,4.46,6.48,271.831,8.18,1.5,1.2364404335427315,4.4738411732473065,0.2731329820422236,True,False,10.0
156,4.41,6.48,315.538,8.19,1.41,1.2363948942393268,4.423631692924595,0.3279681239115656,True,False,10.0
157,4.02,6.48,179.074,8.19,1.51,1.2363948942393268,4.032426169060515,0.2457254340145735,True,False,9.0
158,4.18,6.48,216.681,8.2,1.51,1.2363493571675466,4.192869266498865,0.2644866263046101,True,False,9.0
159,4.57,6.48,358.597,8.17,1.11,1.2364859750786346,4.584238829510286,0.3349051264783943,True,False,10.0
160,4.3,6.48,223.083,8.17,1.49,1.2364859750786346,4.31339758575366,0.25010642769304214,True,False,10.0
161,3.79,6.48,50.716,8.27,1.51,1.2360306600771815,3.801341861957211,0.08307130977653979,True,False,9.0
162,4.05,6.48,115.485,8.18,1.51,1.2364404335427315,4.0625687783972175,0.15496736506217432,True,False,9.0
163,3.62,6.48,63.075,8.15,1.51,1.2365770648514276,3.631368065586202,0.1185122650899585,True,False,8.0
164,3.17,6.48,16.075,8.14,1.51,1.2366226130900622,3.1799939514052618,0.04497684105526763,True,False,7.0
165,2.55,1.92,-22.125,8.26,35.86,1.2360761815520593,2.557662465811814,-0.11897903400879493,False,True,6.0
166,2.54,0.57,-7.726,8.19,45.01,1.2363948942393268,2.547851360550674,-0.04202902249899937,False,True,6.0
167,5.11,2.44,66.896,7.93,31.52,1.2375796439553146,5.127432160031964,0.0446495648702548,False,False,11.0
168,4.27,6.47,199.936,7.74,1.36,1.2384463854118541,4.285566601082756,0.22855098776497926,True,False,10.0
169,2.69,2.68,-24.208,7.84,28.89,1.2379901038939365,2.699474989628769,-0.11072299787656405,False,True,6.0
170,2.66,0.04,-9.914,7.83,45.01,1.2380357218523785,2.6694021075290326,-0.046894700577681483,False,True,6.0
171,2.93,0.49,-10.048,7.86,45.01,1.2378988747622603,2.9402481147213386,-0.03556677893428863,False,True,7.0
172,3.42,2.19,-2.796,7.82,30.37,1.2380813420737085,3.432130579645154,-0.006222467092179188,False,True,8.0
173,3.98,6.48,160.438,7.83,1.46,1.2380357218523785,3.9940678150246427,0.2265571567989439,True,False,9.0
174,5.1,6.48,500.384,7.68,0.89,1.238720263258536,5.118969718985623,0.3356391268802535,True,False,11.0
175,5.24,6.47,467.631,7.66,0.97,1.238811574071404,5.259619685586517,0.2891725846060181,True,False,12.0
176,5.04,6.48,452.419,7.67,1.03,1.2387659175266352,5.058808693437089,0.314421993250794,True,False,11.0
177,4.91,6.48,458.352,7.7,1.05,1.2386289615489074,4.928141919351026,0.34456119289535125,True,False,11.0
178,4.67,6.48,346.395,7.74,1.36,1.2384463854118541,4.6870248306923825,0.3026890437791887,True,False,10.0
179,5.69,6.53,694.483,7.64,0.39,1.2389028939943858,5.711444916499495,0.335382572088066,True,False,12.0
180,5.45,6.48,622.515,7.5,0.47,1.2395423891149293,5.471481482410542,0.3419415445353998,True,False,12.0
181,5.09,6.48,514.854,7.5,0.82,1.2395423891149293,5.110062522104524,0.3471541005854101,True,False,11.0
182,4.98,6.48,474.613,7.5,0.91,1.2395423891149293,4.9996289508999086,0.34169856640650753,True,False,11.0
183,5.08,6.48,493.825,7.45,0.9,1.2397708889412395,5.100336470247278,0.33488326056990564,True,False,11.0
184,6.24,6.61,903.314,7.28,0.05,1.2405482182480425,6.266289326618391,0.33031193128539266,True,False,14.0
185,5.96,6.54,756.361,7.27,0.16,1.240593964250379,5.985183244681203,0.31740489683825535,True,False,13.0
186,5.22,6.48,577.018,7.21,0.62,1.2408684888214416,5.242443099911247,0.360333827222128,True,False,11.0
187,5.5,6.52,708.789,7.15,0.35,1.241143096765376,5.524054380880068,0.3783205938993372,True,False,12.0
188,5.37,6.49,650.161,7.18,0.45,1.2410057823603657,5.393286911902796,0.372886955527587,True,False,12.0
189,5.04,6.48,513.895,7.19,0.84,1.2409600155300655,5.061793646766429,0.356515103186738,True,False,11.0
190,4.89,6.48,441.989,7.13,1.04,1.2412346513055996,4.911507293340552,0.3356478972803613,True,False,11.0
191,4.57,6.48,337.45,7.17,1.38,1.2410515515091203,4.589874150292296,0.31399587940750073,True,False,10.0
192,4.55,6.48,358.443,7.15,1.12,1.241143096765376,4.569899533273511,0.337922411580114,True,False,10.0
193,5.3,6.49,627.444,7.18,0.52,1.2410057823603657,5.322983358116353,0.3743057469959203,True,False,12.0
194,5.01,6.48,394.969,7.18,1.16,1.2410057823603657,5.031725778143949,0.2789516702686486,True,False,11.0
195,4.49,6.47,290.747,7.16,1.34,1.241097322977175,4.509581682170072,0.2852484668210855,True,False,10.0
196,4.18,6.48,232.116,7.21,1.49,1.2408684888214416,4.1979716777067075,0.2822951487936616,True,False,9.0
197,4.61,6.48,331.636,7.16,1.35,1.241097322977175,4.630105023341655,0.30061177758437524,True,False,10.0
198,4.32,6.49,349.381,7.25,0.99,1.2406854631883792,4.338360279113661,0.3849809924629993,True,False,10.0
199,5.67,6.48,657.596,7.1,0.35,1.2413720005381677,5.695147955215757,0.3203029798510942,True,False,12.0
200,5.14,6.48,479.308,7.09,0.95,1.2414177882649984,5.162860739941175,0.3133720762765532,True,False,11.0
201,4.25,6.48,243.779,7.14,1.47,1.241188872874569,4.268639953812827,0.28199705051420937,True,False,10.0
202,3.65,6.48,99.207,7.15,1.51,1.241143096765376,3.665963361856772,0.18117355485227668,True,False,8.0
203,3.3,6.48,34.605,7.19,1.51,1.2409600155300655,3.314269649668495,0.08552482296072714,True,False,8.0
204,3.45,6.48,95.404,7.17,1.5,1.2410515515091203,3.465003461380398,0.2063347685094597,True,False,8.0
205,3.5,6.48,88.963,7.24,1.51,1.2407312161257402,3.5149184317901034,0.18432341839759472,True,False,8.0
206,3.41,6.48,63.059,7.5,1.51,1.2395423891149293,3.4234407073431097,0.14140849420449159,True,False,8.0
207,3.74,6.48,112.201,7.23,1.52,1.2407769713764722,3.7559875794992315,0.1905202466061576,True,False,9.0
208,3.58,6.48,65.137,7.59,1.52,1.2391312337036566,3.5937133399109267,0.126274107309327,True,False,8.0
209,3.82,6.48,110.713,7.66,1.52,1.238811574071404,3.8343029005611626,0.17670800119337554,True,False,9.0
210,4.16,6.48,178.796,7.43,1.52,1.2398623049343411,4.176756141774554,0.22077875939069957,True,False,9.0
211,3.96,6.48,137.861,7.79,1.52,1.238218216323657,3.974192377184573,0.1976112275995676,True,False,9.0
212,3.95,6.48,146.672,7.76,1.52,1.2383551109706603,3.964302621902773,0.2118183909306919,True,False,9.0
213,3.86,6.48,155.469,8.0,1.52,1.2372605236060352,3.8728349947266896,0.2408095316818732,True,False,9.0
214,4.42,6.48,273.839,7.96,1.45,1.2374428645832378,4.434914909943285,0.28245955774683024,True,False,10.0
215,4.5,6.48,293.377,7.97,1.37,1.2373972759636462,4.515129414424107,0.2867690679124191,True,False,10.0
216,4.83,6.48,413.056,7.52,1.16,1.239451005229048,4.848918551203918,0.32598012140981125,True,False,11.0
217,4.53,6.48,250.386,7.73,1.44,1.2384920260379926,4.546570300739572,0.2397039329754806,True,False,10.0
218,4.43,6.48,280.999,7.55,1.49,1.239313946569544,4.447187861850794,0.28745190892113504,True,False,10.0
219,4.15,6.48,206.967,7.1,1.5,1.2413720005381677,4.168406351701128,0.2571033925526031,True,False,9.0
220,3.94,6.48,149.789,6.85,1.51,1.2425173934650793,3.958691736834184,0.2172409620485854,True,False,9.0
221,3.38,6.48,53.629,6.76,1.51,1.2429300932089802,3.396410997138678,0.12315607329491532,True,False,8.0
222,4.03,6.48,152.528,6.71,1.51,1.2431594531876367,4.049816033938544,0.2066143773949886,True,False,9.0
223,4.38,6.48,246.951,6.62,1.42,1.243572449770259,4.402024394781181,0.2604775533638178,True,False,10.0
224,4.61,6.48,322.945,6.4,1.44,1.2445828048189873,4.634435348026723,0.29191400455191047,True,False,10.0
225,4.82,6.48,437.571,6.26,1.12,1.2452263581675562,4.846383495609798,0.3458693280329899,True,False,11.0
226,4.51,6.48,262.811,6.21,1.43,1.2454563123063682,4.534965752596324,0.25353525226274465,True,False,10.0
227,4.39,6.48,271.452,6.12,1.38,1.2458703809855896,4.4147906191004616,0.2838438980102539,True,False,10.0
228,3.94,6.47,132.506,6.08,1.51,1.2460544740499269,3.96244458729946,0.1916296860262539,True,False,9.0
229,3.56,6.48,31.523,6.2,1.51,1.2455023103289524,3.579750960015716,0.061828106881320496,True,False,8.0
230,3.88,6.48,81.793,6.16,1.51,1.2456863264294384,3.9017184607487514,0.12389825843700673,True,False,9.0
231,3.8,6.48,81.219,6.04,1.51,1.2462386056749106,3.821835298420303,0.1309057086171737,True,False,9.0
232,4.42,6.48,278.575,5.88,1.28,1.2469755188283993,4.446273929606302,0.2851480081523486,True,False,10.0
233,4.11,6.48,213.682,5.77,1.47,1.247482506736378,4.134991429518134,0.2719323954427616,True,False,9.0
234,3.16,5.45,17.684,5.8,9.75,1.2473442081285533,3.1790973325039023,0.0495205981711461,False,False,7.0
235,3.03,0.64,-20.309,6.02,44.46,1.2463306859640222,3.047485829813833,-0.06456249490027595,False,True,7.0
236,3.61,5.91,62.342,6.0,3.62,1.2464227759129405,3.6309223761814,0.11717816352032759,False,False,8.0
237,4.71,6.48,334.546,6.02,1.17,1.2463306859640222,4.737180943373979,0.28314752557911044,True,False,10.0
238,4.78,6.48,364.633,5.94,1.29,1.2466991037839226,4.808058570310971,0.2951641255394546,True,False,11.0
239,5.11,6.47,500.686,5.76,0.85,1.2475286111418837,5.141135403031082,0.33151651731808723,True,False,11.0
240,4.04,6.48,191.741,5.94,1.46,1.2466991037839226,4.06371477490718,0.25707638476417455,True,False,9.0
241,4.29,6.47,241.165,5.95,1.37,1.246653043089804,4.315129129619881,0.27005345614286536,True,False,10.0
242,4.42,6.48,274.119,5.98,1.35,1.246514875528206,4.445726365114406,0.2806905578014162,True,False,10.0
243,4.17,6.48,208.213,5.97,1.46,1.2465609289627622,4.194322906836866,0.2538862053101852,True,False,9.0
244,3.77,6.48,103.394,5.97,1.49,1.2465609289627622,3.791989774286567,0.17061244796836203,True,False,9.0
245,4.92,6.48,432.934,5.92,1.17,1.2467912324374357,4.949002270669238,0.32135538695743066,True,False,11.0
246,5.14,6.48,509.431,5.89,0.78,1.2469294435931284,5.1704901616738,0.331594310742835,True,False,11.0
247,5.54,6.57,720.686,5.77,0.48,1.247482506736378,5.5736867444113045,0.37448572326912916,True,False,12.0
248,4.96,6.47,426.61,5.78,1.08,1.2474364047661957,4.990098500452272,0.3089018619595247,True,False,11.0
249,5.7,6.77,792.031,5.88,0.57,1.2469755188283993,5.733882669401792,0.3780181255242139,True,False,12.0
250,6.06,6.57,858.366,5.89,0.07,1.2469294435931284,6.095947544697126,0.34093037230271955,True,False,13.0
251,4.69,6.47,348.219,6.03,1.21,1.2462846446123999,4.7170074394478965,0.29851738606771827,True,False,10.0
252,3.99,6.48,150.077,6.26,1.51,1.2452263581675562,4.011840279560808,0.209122174453672,True,False,9.0
253,4.16,6.48,175.161,6.33,1.51,1.2449045229508926,4.182410433794205,0.21541419467290243,True,False,9.0
254,5.51,6.5,662.28,6.36,0.4,1.2447666294311028,5.539478506169322,0.35055151230673015,True,False,12.0
255,6.06,6.67,932.488,6.15,0.02,1.245732336461205,6.093996127458241,0.3707264561219579,True,False,13.0
256,5.72,6.64,829.717,6.1,0.28,1.2459624227009545,5.752442868296086,0.39218402185983836,True,False,13.0
257,6.23,6.85,984.713,6.16,0.19,1.2456863264294384,6.2648726831094645,0.36032116459799396,True,False,14.0
258,6.3,6.86,1038.732,6.1,0.04,1.2459624227009545,6.335732529766668,0.3674767413640676,True,True,14.0
259,4.96,6.48,405.865,6.28,0.95,1.2451343932845873,4.987027044617653,0.2944240489062737,True,False,11.0
260,4.6,6.48,291.111,6.31,1.44,1.2449964639101387,4.624894617916393,0.2647707109304603,True,False,10.0
261,4.58,6.47,351.307,6.34,1.33,1.2448585560559107,4.604616350604713,0.3237600804057233,True,False,10.0
262,5.13,6.57,548.236,6.36,0.82,1.2447666294311028,5.157445505743851,0.3595675213255535,True,False,11.0
263,5.67,6.51,654.352,6.36,0.56,1.2447666294311028,5.700334506348468,0.31785369100989014,True,False,12.0
264,6.59,7.32,1334.756,6.25,0.01,1.2452723442015132,6.6261536063096855,0.41279481469845886,True,True,14.0
265,6.41,6.96,1092.599,6.25,0.07,1.2452723442015132,6.445166102647206,0.36717686158957,True,True,14.0
266,5.78,6.54,760.875,6.27,0.27,1.2451803745288554,5.811566761565869,0.3487791145741699,True,False,13.0
267,5.34,6.49,608.18,6.34,0.58,1.2448585560559107,5.368701159875364,0.353623642251626,True,False,12.0
268,4.89,6.48,482.704,6.37,0.95,1.2447206696996256,4.916100999289149,0.3655403785575826,True,False,11.0
269,5.68,6.57,769.096,6.39,0.37,1.2446287573943944,5.710177168473648,0.3716624219691125,True,False,12.0
270,5.32,6.48,617.127,6.36,0.52,1.2447666294311028,5.348462005956588,0.3629147772711061,True,False,12.0
271,5.32,6.5,637.882,6.4,0.53,1.2445828048189873,5.348198709653397,0.37517560564245916,True,False,12.0
272,5.85,6.71,847.213,6.39,0.34,1.2446287573943944,5.881080358375149,0.3747469613909464,True,False,13.0
273,6.48,7.06,1181.241,6.37,0.01,1.2447206696996256,6.5145878272788735,0.3844098717447841,True,True,14.0
274,7.06,7.87,1683.544,6.27,0.01,1.2451803745288554,7.098557324680801,0.42347818151087063,True,True,15.0
275,7.25,7.87,1671.896,6.13,0.01,1.24582436373846,7.290851460701827,0.3881426419318927,True,True,16.0
276,6.7,7.25,1284.227,6.08,0.01,1.2460544740499269,6.7381671916006045,0.3776880967996909,True,True,14.0
277,7.04,7.9,1700.625,6.0,0.01,1.2464227759129405,7.080801531389766,0.4310008670440263,True,True,15.0
278,6.22,6.97,1129.209,6.0,0.01,1.2464227759129405,6.256049080290389,0.4149451941065647,True,True,14.0
279,7.29,7.81,1647.872,5.92,0.02,1.2467912324374357,7.332972876662347,0.376010600103177,True,True,16.0
280,6.19,6.87,1007.834,6.0,0.14,1.2464227759129405,6.225875210128218,0.3757548722257208,True,True,13.0
281,5.92,6.57,819.461,5.96,0.11,1.2466069848163561,5.954603693525983,0.34920990346503605,True,False,13.0
282,6.25,6.71,987.278,5.9,0.01,1.2468833707834206,6.286997178246841,0.35745922788233164,True,False,14.0
283,5.27,6.49,436.083,5.94,1.05,1.2466991037839226,5.300934867267534,0.26340778248904884,True,False,12.0
284,3.75,6.47,88.911,6.11,1.51,1.245916400639481,3.7712229293121564,0.1491508481690146,True,False,9.0
285,3.09,6.48,7.229,6.3,1.51,1.2450424379760532,3.1067609292383307,0.02169060022459311,True,False,7.0
286,3.22,6.48,22.858,6.36,1.51,1.2447666294311028,3.237227003605303,0.06062274743174122,True,False,7.0
287,3.14,6.47,10.282,6.42,1.69,1.244490906818457,3.15656590355885,0.029413714050033922,True,False,7.0
288,2.82,0.79,-10.699,6.61,44.87,1.2436183500956004,2.8342149592742936,-0.042282599483381735,False,True,7.0
289,4.97,4.15,294.37,6.62,17.32,1.243572449770259,4.994991151155815,0.21252314199019426,False,False,11.0
290,5.18,6.52,465.451,6.61,1.04,1.2436183500956004,5.206111166326539,0.2967908484005161,True,False,11.0
291,8.41,9.08,2647.207,5.77,0.0,1.247482506736378,8.461138180595501,0.393204418371108,True,False,18.0
292,7.9,8.57,2206.052,5.55,0.0,1.2484973676530156,7.950191784804223,0.39500244034364895,True,False,17.0
293,7.27,7.94,1732.2,5.38,0.0,1.249282391126024,7.317722238903116,0.3977288747781567,True,False,16.0
294,6.28,6.95,1118.599,5.38,0.0,1.249282391126024,6.321223612147397,0.39846283024341983,True,False,14.0
295,5.46,6.6,725.501,5.7,0.49,1.2478052887621627,5.493674034918262,0.3937007151212924,True,False,12.0
296,4.41,6.48,210.887,5.89,1.43,1.2469294435931284,4.436159846883553,0.21734272044239006,True,False,10.0
297,5.91,6.73,875.41,6.03,0.29,1.2462846446123999,5.9440328288138735,0.3750461874406003,True,False,13.0
298,5.59,6.65,808.891,6.03,0.33,1.2462846446123999,5.6221901037342725,0.4095342929881547,True,False,12.0
299,6.07,6.75,949.593,6.15,0.09,1.245732336461205,6.104052226678469,0.3756640461080211,True,False,13.0
300,5.78,6.63,840.887,6.27,0.21,1.2451803745288554,5.811566761565869,0.385455985959494,True,False,13.0
301,4.68,6.48,306.159,6.43,1.29,1.24444496139168,4.704632684086862,0.26453717795336923,True,False,10.0
302,5.26,6.48,416.127,6.5,1.11,1.2441234100320793,5.287229986144233,0.25331338558055566,True,False,12.0
303,6.58,7.15,1219.057,6.39,0.07,1.2446287573943944,6.614958762069826,0.3789303918309813,True,True,14.0
304,6.94,7.53,1477.261,6.36,0.01,1.2447666294311028,6.9771290077704355,0.39133061247499157,True,True,15.0
305,8.36,8.89,2629.204,6.15,0.01,1.245732336461205,8.406898948110708,0.39813802017854166,True,True,18.0
306,8.86,9.75,3376.892,5.48,0.01,1.2488205265272558,8.917060265692797,0.4285178482339609,True,True,19.0
307,8.13,9.04,2583.422,5.37,0.01,1.2493285911401306,8.183468386417532,0.42413096072332496,True,True,17.0
308,7.92,8.73,2340.265,5.37,0.01,1.2493285911401306,7.972087284185344,0.4155906346755321,True,True,17.0
309,7.49,8.2,1916.863,5.48,0.02,1.2488205265272558,7.5382371772053105,0.402622954443879,True,True,16.0
310,7.14,7.79,1624.631,5.59,0.02,1.24831275942579,7.185009037608228,0.3940847501372943,True,True,15.0
311,8.1,8.87,2501.38,5.46,0.02,1.2489128797510634,8.152366657997144,0.4153798359246901,True,True,17.0
312,7.47,8.31,1991.591,5.17,0.02,1.25025311068865,7.520982073145716,0.42120483153674565,True,True,16.0
313,6.89,7.7,1572.003,5.07,0.02,1.250715742607685,6.9378791572076475,0.42353570373511246,True,True,15.0
314,6.34,6.94,1100.164,5.18,0.04,1.2502068611698878,6.383191214325418,0.38059293000846744,True,True,14.0
315,7.29,7.62,1532.186,4.83,0.02,1.2518270773010995,7.342832348064749,0.3482070036230921,True,True,16.0
316,6.32,6.94,998.724,4.94,0.29,1.2513175367160774,6.364938705429229,0.3484814449732531,True,False,14.0
317,6.24,6.96,1070.147,4.76,0.13,1.252151488505183,6.2857656425678305,0.38769101279620766,True,True,14.0
318,4.44,6.47,269.141,4.81,1.27,1.2519197536514326,4.472288086386255,0.2707119316085945,True,False,10.0
319,3.09,6.48,-37.396,5.28,1.51,1.249744502406244,3.110667044722726,-0.11178445564112512,True,True,7.0
320,3.05,1.53,-23.68,5.46,36.67,1.2489128797510634,3.0697183094927514,-0.07365512552908554,False,True,7.0
321,7.64,8.0,2326.711,5.81,2.9,1.2472981134594685,7.686077351677322,0.46104682996055946,True,False,16.0
322,8.62,9.42,3068.952,5.93,0.03,1.246745166899528,8.670706132425536,0.42358789779154615,True,True,18.0
323,7.82,8.73,2360.21,6.03,0.03,1.2462846446123999,7.86503159413274,0.4364817412673213,True,True,17.0
324,8.22,9.15,2679.041,5.98,0.03,1.246514875528206,8.267844054579282,0.42650033858316133,True,True,18.0
325,8.17,9.01,2588.497,5.99,0.03,1.2464688245118714,8.217451835180578,0.4197135730097253,True,True,17.0
326,8.67,9.5,3060.505,6.02,0.03,1.2463306859640222,8.720033711051464,0.41529380372847713,True,True,18.0
327,8.72,9.82,3347.286,6.01,0.03,1.2463767297305968,8.770430256781443,0.44642342255935497,True,True,19.0
328,8.85,9.93,3521.213,6.02,0.03,1.2463306859640222,8.901072473218623,0.44924384427658803,True,True,19.0
329,9.57,9.94,3873.922,5.7,0.03,1.2478052887621627,9.629022072191898,0.3904102175067004,True,True,20.0
330,7.64,8.33,2018.218,5.69,0.03,1.247851410237653,7.687213688724581,0.3997404193596652,True,True,16.0
331,8.28,8.92,2563.362,6.0,0.03,1.2464227759129405,8.327988164759553,0.39930660473238144,True,True,18.0
332,9.44,9.84,3957.478,5.94,0.02,1.2466991037839226,9.495412741367272,0.41590468973890454,True,True,20.0
333,9.19,9.93,4199.974,5.98,0.04,1.246514875528206,9.243489885837418,0.47847091197671254,True,True,19.0
334,9.19,9.69,4072.764,5.85,0.04,1.2471137590957366,9.244969982598105,0.4637560397998482,True,True,19.0
335,8.26,9.12,2769.278,5.85,0.03,1.2471137590957366,8.30940718784117,0.43428345200560303,True,True,18.0
336,8.96,9.64,3259.723,5.93,0.03,1.246745166899528,9.01270614228919,0.40061934161849233,True,True,19.0
337,8.6,9.72,3356.491,6.0,0.03,1.2464227759129405,8.649842779822725,0.4666354141478314,True,True,18.0
338,8.79,9.42,3172.53,6.07,0.03,1.2461005033390642,8.840181926255063,0.41317970315420177,True,True,19.0
339,9.13,9.89,3666.667,5.98,0.02,1.246514875528206,9.183140659161658,0.42600491533821994,True,True,19.0
340,9.22,10.07,4159.868,5.48,0.01,1.2488205265272558,9.279378741499729,0.4684246022180597,True,True,20.0
341,8.29,9.0,2560.027,5.32,0.01,1.2495596282410053,8.345035004397703,0.3963482155707877,True,True,18.0
342,7.5,8.07,1867.605,5.53,0.01,1.2485896864821873,7.54783645839291,0.3907818935170178,True,True,16.0
343,9.23,9.7,3845.448,5.94,0.06,1.2466991037839226,9.284180042671602,0.4323476781831747,True,True,20.0
344,9.91,10.09,4826.015,5.93,0.07,1.246745166899528,9.968294405143512,0.4383721435942937,True,True,21.0
345,9.54,10.02,4491.247,5.91,0.0,1.2468373003984614,9.596354299884396,0.45726184912107243,True,False,20.0
346,9.78,10.03,4674.413,5.92,0.04,1.2467912324374357,9.837650855110804,0.44174303996106523,True,True,21.0
347,9.7,10.04,4758.12,5.91,0.08,1.2468373003984614,9.75729944537512,0.4608539776092323,True,True,21.0
348,10.78,10.09,5752.415,5.78,0.98,1.2474364047661957,10.84541569251522,0.4057219010327442,True,False,23.0
349,10.55,10.1,5820.097,5.73,0.76,1.2476669389784605,10.614673801868792,0.43785177553349314,True,False,22.0
350,9.62,9.97,4535.331,5.8,0.07,1.2473442081285533,9.678138081863144,0.4501428911484146,True,True,20.0
351,10.09,10.09,4864.067,5.85,0.19,1.2471137590957366,10.150353332362883,0.4184782756185797,True,True,21.0
352,10.63,10.11,5513.636,5.66,1.12,1.247989789318235,10.696086644880843,0.4053966953412847,True,False,22.0
353,11.54,10.11,6343.548,5.44,3.65,1.2490052428164085,11.614892636554163,0.3642532882430422,True,True,24.0
354,11.37,10.11,6351.661,5.41,3.33,1.2491438058813895,11.444212536345571,0.3812820995695816,True,True,24.0
355,11.18,10.11,6301.567,5.31,2.78,1.249605843072865,11.254359654318337,0.39774345200168476,True,True,24.0
356,11.14,10.11,6083.965,5.31,2.21,1.249605843072865,11.214093609043495,0.3881602202306073,True,False,23.0
357,9.69,9.89,4436.117,5.35,0.19,1.2494209985720044,9.753968477427406,0.43010629455034377,True,True,21.0
358,9.57,9.97,4235.08,5.33,0.02,1.2495134158807768,9.633413808229651,0.4262239211108391,True,True,20.0
359,10.07,10.1,5073.858,5.26,0.22,1.2498369543346746,10.137601795016016,0.43817689538910365,True,False,21.0
360,10.12,10.1,5201.002,5.17,0.09,1.25025311068865,10.189068083030072,0.44238508662150733,True,False,21.0
361,10.63,10.1,5382.578,5.09,0.14,1.250623196316533,10.703604698005446,0.39492715550539637,True,False,22.0
362,10.32,10.09,5258.073,4.96,0.71,1.251224925529455,10.393124509766817,0.4214102264324035,True,False,22.0
363,9.59,10.04,4088.001,5.06,-0.01,1.2507620194902709,9.656760769784627,0.408444850688531,True,True,20.0
364,9.78,10.03,4716.822,5.07,0.06,1.250715742607685,9.84796199673306,0.4443521084323197,True,True,21.0
365,9.89,10.1,4664.872,5.04,0.03,1.2508545807334421,9.959094877745098,0.4249100193888309,True,True,21.0
366,9.47,10.05,4336.243,5.01,0.06,1.250993441305135,9.536513480817327,0.4498436355313733,True,True,20.0
367,9.73,10.07,4483.457,4.96,0.06,1.251224925529455,9.798943941863483,0.4287380606549051,True,True,21.0
368,9.19,9.96,4006.122,5.03,0.06,1.25090086509562,9.254318582048352,0.454786623340181,True,True,20.0
369,9.59,10.07,4398.846,4.93,0.03,1.2513638460618985,9.658309362629595,0.43929096537968154,True,True,20.0
370,9.66,10.1,4514.529,4.86,0.0,1.2516880816035107,9.729648161848017,0.44099928907140573,True,False,20.0
371,10.25,10.07,4806.631,4.87,0.04,1.2516417547219258,10.323774665738334,0.39304482500857274,True,True,22.0
372,9.92,10.09,4792.388,4.85,0.04,1.2517344109933737,9.991646022364593,0.43227259432655546,True,True,21.0
373,9.29,9.87,3997.96,4.84,0.01,1.2517807428923062,9.357211369080998,0.4390520152311445,True,True,20.0
374,9.57,9.82,4264.156,4.98,0.02,1.251132324344234,9.63757246295178,0.42859486645876527,True,True,20.0
375,10.67,10.11,5630.345,4.85,0.2,1.2517344109933737,10.747062808329659,0.4081149422382241,True,False,22.0
376,10.53,10.11,5535.74,4.8,0.14,1.2519660955945542,10.606705995664043,0.41739855487308297,True,False,22.0
377,9.96,9.93,4315.992,4.83,3.08,1.2518270773010995,10.032182467314803,0.3846017118580019,True,False,21.0
378,9.96,9.74,3249.524,4.81,6.35,1.2519197536514326,10.032430031623223,0.28954640688152766,True,False,21.0
379,9.85,9.72,3239.157,4.61,6.29,1.252847070888306,9.92407920099239,0.2981797755302866,True,False,21.0
380,9.87,9.74,3252.746,4.6,6.24,1.2528934632418163,9.944352357522156,0.29760312586034754,True,False,21.0
381,9.28,9.79,3305.993,4.74,4.8,1.252244200054441,9.348292434920651,0.364101032559014,True,False,20.0
382,9.95,9.74,3250.45,4.83,6.47,1.2518270773010995,10.02210999495806,0.29052455514608994,True,False,21.0
383,10.79,9.72,3233.882,4.89,8.34,1.2515491084804224,10.867393183822333,0.22670697297104148,True,False,23.0
384,10.93,9.72,3232.729,4.9,9.17,1.2515027891189199,11.008261551366058,0.21803686547300988,True,False,23.0
385,10.82,9.72,3234.849,4.91,8.74,1.2514564722625265,10.89733948717689,0.2249103390987788,True,False,23.0
386,10.86,9.72,3233.81,4.88,8.84,1.251595430347827,10.938030212636997,0.22233815295367712,True,False,23.0
387,11.46,9.72,3234.004,4.97,9.96,1.2511786236870661,11.54105985394387,0.18928679697624676,True,False,24.0
388,12.0,9.72,3232.4,5.05,10.43,1.2508082988652578,12.083687013225447,0.16483276519952866,True,False,25.0
389,11.31,9.72,3233.309,5.06,9.47,1.2507620194902709,11.388734547055698,0.1969416851743306,True,False,24.0
390,11.62,9.72,3233.687,5.2,9.91,1.2501143695800654,11.698872672173513,0.18171165659621363,True,False,24.0
391,11.03,9.72,3232.194,5.04,8.88,1.2508545807334421,11.107059302480124,0.2122349960255085,True,False,23.0
392,10.9,9.72,3233.733,5.13,8.66,1.250438133608002,10.974932846420526,0.22009764395412817,True,False,23.0
393,10.74,9.72,3232.305,5.22,8.64,1.2500218879151856,10.812632879105308,0.23005666022009955,True,False,23.0
394,11.03,9.73,3233.531,5.26,9.23,1.2498369543346746,11.104046454719628,0.21249566199330222,True,False,23.0
395,12.4,9.73,3235.308,5.37,11.21,1.2493285911401306,12.481550798472004,0.14970173562886638,True,False,26.0
396,12.44,9.73,3234.609,5.3,11.47,1.2496520603771566,12.522894465198288,0.14819190413444072,True,False,26.0
397,12.63,9.73,3233.725,5.33,12.21,1.2495134158807768,12.713690323713742,0.14158102347732388,True,False,26.0
398,13.34,9.73,3233.661,5.36,12.71,1.2493747936218564,13.427898400554596,0.12016754777881031,True,False,28.0
399,13.65,9.72,3231.143,5.32,13.28,1.2495596282410053,13.740618553682589,0.1120609185399674,True,False,28.0
400,14.13,9.73,3232.488,5.36,13.94,1.2493747936218564,14.223103778098684,0.1010812571142633,True,False,29.0
401,13.68,9.72,3232.045,5.41,13.28,1.2491438058813895,13.769290017344538,0.11139343756436601,True,False,29.0
402,14.71,9.72,3232.058,5.36,14.51,1.2493747936218564,14.806925447688014,0.08957799266190158,True,False,31.0
403,13.35,9.73,3232.244,5.48,13.02,1.2488205265272558,13.435976811173685,0.11989836221141385,True,False,28.0
404,14.45,9.73,3232.617,5.53,14.05,1.2485896864821873,14.542164909837005,0.09457664554823844,True,False,30.0
405,13.11,9.72,3232.15,5.47,12.59,1.2488667019093698,13.194593780851816,0.12659608773101905,True,False,27.0
406,13.52,9.73,3232.974,5.56,13.13,1.24845121191853,13.605730171637022,0.11549242498532655,True,False,28.0
407,14.2,9.73,3232.124,5.62,13.9,1.2481743289821643,14.288985545449439,0.09967831159524872,True,False,30.0
408,14.64,9.73,3234.312,5.66,14.63,1.247989789318235,14.731016790315666,0.09103336326970776,True,False,30.0
409,15.12,9.72,3232.356,5.58,15.08,1.2483589078057247,15.215500750097377,0.08256144524358706,True,False,31.0
410,14.26,9.73,3233.142,5.56,13.71,1.24845121191853,14.350422503516564,0.09843455128214382,True,False,30.0
411,15.35,9.73,3233.453,5.61,15.52,1.2482204700148176,15.446382451156536,0.07894107771241653,True,False,32.0
412,14.91,9.72,3231.604,5.72,14.89,1.2477130531333769,15.001586369695056,0.08612384814471005,True,False,31.0
413,14.5,9.73,3234.093,5.44,13.96,1.2490052428164085,14.594102532932009,0.09361321802767986,True,False,30.0
414,13.48,9.73,3231.679,5.25,12.71,1.249883184013146,13.570661078983225,0.11634348075999122,True,False,28.0
415,14.8,9.73,3232.079,5.49,14.87,1.2487743536039162,14.895131538294809,0.08799657902683765,True,False,31.0
416,14.5,9.73,3232.927,5.51,14.37,1.2486820151303375,14.592843497659045,0.09360369081451807,True,False,30.0
417,14.83,9.73,3233.046,5.45,14.81,1.2489590600531413,14.926060205393412,0.08747685614015839,True,False,31.0
418,14.47,9.72,3231.713,5.49,14.14,1.2487743536039162,14.5630103621031,0.0941447614595365,True,False,30.0
419,13.68,9.73,3233.003,5.68,13.33,1.247897534154955,13.764709283227127,0.11153773661750747,True,False,29.0
420,14.82,9.73,3233.187,5.54,14.65,1.248543525840632,14.914341041739949,0.0876870509591949,True,False,31.0
421,15.7,9.73,3232.96,5.35,15.75,1.2494209985720044,15.803643456719326,0.07369627074334677,True,False,33.0
422,15.51,9.72,3232.018,5.32,15.69,1.2495596282410053,15.612966576382194,0.07640720802762638,True,False,32.0
423,15.18,9.72,3232.181,5.35,15.06,1.2494209985720044,15.280210679808878,0.08151255307830921,True,False,32.0
424,14.45,9.72,3231.997,5.3,14.3,1.2496520603771566,14.546288185057497,0.09447811864714127,True,False,30.0
425,15.58,9.73,3231.676,5.27,15.43,1.2497907271326407,15.68439808089201,0.07536003531317992,True,False,32.0
426,15.84,9.72,3233.553,5.26,15.9,1.2498369543346746,15.9463368851096,0.07174869873150205,True,False,33.0
427,15.54,9.73,3233.554,5.23,15.66,1.2499756508026014,15.644901599652222,0.07597635598590574,True,False,32.0
428,15.23,9.72,3230.296,5.29,15.19,1.2496982801546825,15.33167476303373,0.08064740096597833,True,False,32.0
429,15.28,9.73,3232.502,5.29,15.2,1.2496982801546825,15.382008560679933,0.07991282906869038,True,False,32.0
430,15.32,9.72,3230.673,5.22,15.21,1.2500218879151856,15.4236066767126,0.07922313552025947,True,False,32.0
431,15.22,9.72,3231.431,5.2,14.92,1.2501143695800654,15.323308267683382,0.08080795585005092,True,False,32.0
432,14.99,9.72,3233.072,5.1,14.77,1.2505769269063738,15.093608250983147,0.08459661865627477,True,False,31.0
433,14.1,9.72,3231.632,5.24,13.71,1.249929416168855,14.195005966802517,0.10165576463255074,True,False,29.0
434,15.02,9.76,3268.71,5.25,14.69,1.249883184013146,15.121018501953117,0.08506484343350455,True,False,31.0
435,15.35,9.82,3339.808,5.19,15.14,1.250160614133959,15.454381223643415,0.08141107456520279,True,False,32.0
436,15.01,9.83,3339.369,5.16,14.74,1.2502993626910441,15.112628244768507,0.08704849423300545,True,False,31.0
437,15.96,9.83,3341.433,5.13,15.5,1.250438133608002,16.06971818613501,0.07244773715796139,True,False,33.0
438,15.91,9.83,3342.382,5.09,15.61,1.250623196316533,16.020164698519906,0.07314287106747915,True,False,33.0
439,15.96,9.75,3261.062,4.9,15.87,1.2515027891189199,16.07427761754824,0.0706450133160759,True,False,33.0
440,15.07,9.71,3230.91,4.87,15.15,1.2516417547219258,15.178466752456261,0.08313004186392899,True,False,31.0
441,14.59,9.72,3230.562,4.88,14.14,1.251595430347827,14.694830644785801,0.09160120234491516,True,False,30.0
442,14.91,9.72,3232.623,4.9,14.36,1.2515027891189199,15.016759353235857,0.08589012698435818,True,False,31.0
443,15.13,9.72,3229.627,5.02,14.44,1.2509471519525854,15.23607912331948,0.08215794329828252,True,False,31.0
444,15.18,9.72,3231.549,5.0,15.04,1.251039733154063,15.286806783446176,0.08139116523567218,True,False,32.0
445,16.07,9.73,3231.83,4.98,15.96,1.251132324344234,16.18346807519698,0.06860417900763925,True,False,33.0
446,15.95,9.71,3230.249,4.84,15.82,1.2517807428923062,16.065395192340358,0.07009363952263357,True,False,33.0
447,14.69,9.72,3232.056,4.85,14.47,1.2517344109933737,14.796096781102406,0.08977475664507023,True,False,31.0
448,15.03,9.72,3232.229,4.77,14.57,1.2521051365052245,15.140046768878163,0.08379870784867086,True,False,31.0
449,14.97,9.71,3231.188,4.83,14.67,1.2518270773010995,15.078491118042429,0.08480186888490579,True,False,31.0
450,13.44,9.72,3231.506,4.94,12.66,1.2513175367160774,13.535565854583677,0.1172445240049374,True,False,28.0
451,14.51,9.71,3231.114,4.88,14.01,1.251595430347827,14.61425583658958,0.09314059614431264,True,False,30.0
452,14.13,9.72,3233.728,4.9,13.72,1.2515027891189199,14.231174356889515,0.10094809276725357,True,False,29.0
453,14.9,9.72,3232.855,4.72,14.92,1.2523369216747486,15.010021019846512,0.08601202540242132,True,False,31.0
454,13.8,9.71,3229.981,4.59,13.58,1.2529398581241158,13.90412932347067,0.10811486783771884,True,False,29.0
455,13.55,9.72,3232.562,4.76,13.06,1.252151488505183,13.649378919358028,0.11437340272145081,True,False,28.0
456,14.71,9.72,3232.356,4.69,14.25,1.252476023002233,14.819166698393012,0.08936442924791202,True,False,31.0
457,14.19,9.71,3229.39,4.63,14.07,1.252754293764507,14.29636625997133,0.09943982428501538,True,False,30.0
458,13.92,9.72,3233.226,4.63,13.43,1.252754293764507,14.024342377646295,0.10546428074562138,True,False,29.0
459,14.72,9.81,3328.875,4.6,14.41,1.2528934632418163,14.830888217094849,0.09181483384548866,True,False,31.0
