;Wind Speed;Rotor Speed;Active Power;T Outside Nacelle Level;Pitch Angle;Air Density
0;2,86;0,05;-23,628;7,44;45,01;1,2409070271423144
1;2,66;0,4;-22,677;7,5;45,01;1,2406467215475776
2;1,49;0,0;-19,43;7,68;45,01;1,2398663592737869
3;2,94;0,74;-21,343;7,25;39,38;1,2417319377012228
4;2,02;3,52;-27,661;7,12;2,42;1,242296883830734
5;1,24;0,05;-21,184;7,46;45,0;1,2408202483436779
6;1,3;0,0;-19,98;8,1;45,0;1,2380487500799628
7;1,08;0,0;-22,472;8,15;45,0;1,2378326699385056
8;1,1;0,0;-21,615;8,01;45,0;1,2384378562394924
9;1,06;0,0;-21,018;8,17;45,0;1,2377462558729964
10;0,88;0,0;-20,503;8,32;45,0;1,2370984781158083
11;0,83;0,0;-19,144;7,99;45,0;1,2385243525414222
12;0,72;0,0;-19,011;7,96;45,0;1,2386541162653122
13;1,13;0,0;-22,043;7,8;45,0;1,2393465799677645
14;1,66;0,04;-21,294;7,76;45,0;1,2395197986437945
15;1,84;0,36;-21,244;7,7;45,0;1,2397797037075824
16;2,05;0,5;-22,179;7,7;45,0;1,2397797037075824
17;1,87;0,36;-21,187;7,73;45,0;1,2396497396187673
18;2,16;0,13;-21,119;7,79;45,0;1,2393898807840547
19;1,43;0,0;-20,601;7,89;45,0;1,2389569882124578
20;1,47;0,0;-18,677;7,99;45,0;1,2385243525414222
21;1,51;0,0;-18,742;7,89;45,0;1,2389569882124578
22;2,7;0,8;-22,339;7,8;38,74;1,2393465799677645
23;4,27;6,51;214,613;7,71;1,63;1,2397363797765262
24;4,11;6,48;149,45;7,81;1,51;1,2393032817200371
25;4,68;6,48;223,465;7,75;1,46;1,239563109733828
26;3,36;6,48;25,535;7,69;1,51;1,2398230302066866
27;4,4;6,48;218,439;7,77;1,51;1,2394764901221205
28;4,27;6,48;227,143;7,72;1,51;1,2396930584135704
29;4,36;6,48;261,779;7,73;1,49;1,2396497396187673
30;4,51;6,48;314,344;7,7;1,45;1,2397797037075824
31;4,54;6,48;348,052;7,71;1,41;1,2397363797765262
32;4,5;6,48;352,064;7,72;1,22;1,2396930584135704
33;4,97;6,48;504,376;7,65;0,85;1,2399963618825316
34;5,08;6,48;524,14;7,58;0,8;1,2402997911728189
35;5,02;6,48;457,515;7,64;1,08;1,2400397012210835
36;4,94;6,48;460,455;7,7;1,0;1,2397797037075824
37;5,64;6,48;655,055;7,7;0,33;1,2397797037075824
38;5,15;6,47;486,657;7,7;0,84;1,2397797037075824
39;4,58;6,48;355,722;7,7;1,3;1,2397797037075824
40;5,14;6,48;470,678;7,71;0,94;1,2397363797765262
41;4,57;6,48;353,549;7,71;1,3;1,2397363797765262
42;4,25;6,48;177,493;7,8;1,51;1,2393465799677645
43;3,25;6,48;1,94;7,93;1,51;1,238783903113274
44;3,58;6,48;52,813;7,94;1,51;1,238740638261357
45;3,61;6,48;93,146;7,88;1,51;1,2390002659098929
46;3,4;6,48;11,182;7,93;1,51;1,238783903113274
47;4,64;6,48;283,673;7,87;1,23;1,2390435461762868
48;4,22;6,48;175,532;7,95;1,5;1,2386973759786875
49;3,74;6,48;79,043;7,9;1,51;1,2389137130840302
50;4,04;6,48;168,862;7,92;1,51;1,23882717053439
51;4,39;6,48;269,486;7,9;1,5;1,2389137130840302
52;4,19;6,48;198,263;8,0;1,5;1,2384811031056937
53;4,31;6,48;206,256;7,96;1,51;1,2386541162653122
54;4,44;6,48;278,382;7,91;1,49;1,238870440524658
55;4,92;6,48;415,413;7,94;1,09;1,238740638261357
56;4,96;6,48;393,476;7,94;1,25;1,238740638261357
57;4,6;6,48;387,508;8,06;1,23;1,238221660453008
58;4,82;6,48;422,76;8,08;1,13;1,238135200126705
59;5,11;6,48;485,454;8,08;0,9;1,238135200126705
60;4,57;6,48;293,748;8,1;1,46;1,2380487500799628
61;4,51;6,48;311,663;8,14;1,49;1,2378758808265766
62;4,26;6,48;255,041;8,19;1,51;1,2376598520886168
63;4,45;6,48;330,397;8,15;1,38;1,2378326699385056
64;4,59;6,48;333,866;8,17;1,39;1,2377462558729964
65;4,32;6,48;284,859;8,17;1,4;1,2377462558729964
66;4,6;6,48;332,535;8,18;1,4;1,2377030526956438
67;4,58;6,48;339,516;8,22;1,34;1,2375302656899065
68;4,97;6,48;509,838;8,2;0,87;1,2376166540519569
69;5,51;6,48;633,001;8,19;0,44;1,2376598520886168
70;5,52;6,51;717,333;8,2;0,21;1,2376166540519569
71;5,5;6,48;688,698;8,2;0,26;1,2376166540519569
72;5,27;6,48;647,817;8,21;0,45;1,237573458585706
73;5,83;6,67;925,906;8,2;0,02;1,2376166540519569
74;5,73;6,6;851,928;8,21;0,07;1,237573458585706
75;6,51;7,16;1219,913;8,16;0,0;1,2377894616206309
76;6,0;6,85;1059,441;8,16;0,0;1,2377894616206309
77;5,88;6,65;943,129;8,1;0,0;1,2380487500799628
78;5,92;6,68;971,213;8,11;0,0;1,2380055289115381
79;5,86;6,59;909,541;8,11;0,0;1,2380055289115381
80;5,58;6,49;751,338;8,11;0,13;1,2380055289115381
81;8,25;8,55;2646,217;7,76;0,0;1,2395197986437945
82;9,25;9,46;3541,544;7,32;0,02;1,2414279155129369
83;6,52;7,23;1280,659;7,38;0,01;1,2411674251349996
84;6,32;6,93;1099,884;7,77;0,01;1,2394764901221205
85;6,02;6,66;955,424;7,76;0,01;1,2395197986437945
86;5,78;6,62;915,871;7,74;0,01;1,2396064233921695
87;6,13;6,6;915,396;7,76;0,01;1,2395197986437945
88;6,95;7,93;1702,897;7,8;0,04;1,2393465799677645
89;6,97;7,62;1504,695;7,72;0,05;1,2396930584135704
90;6,13;6,86;1061,951;7,74;0,05;1,2396064233921695
91;6,07;6,72;976,255;7,69;0,05;1,2398230302066866
92;5,75;6,53;848,909;7,64;0,05;1,2400397012210835
93;5,76;6,49;785,344;7,72;0,09;1,2396930584135704
94;5,44;6,49;587,09;7,89;0,67;1,2389569882124578
95;5,91;6,66;949,471;8,19;0,01;1,2376598520886168
96;6,16;6,85;1060,203;8,23;0,0;1,2374870753646003
97;6,2;6,93;1104,415;8,28;0,0;1,2372711622969093
98;7,24;8,05;1839,649;8,11;0,0;1,2380055289115381
99;7,45;8,49;2113,234;7,84;0,0;1,239173402388732
100;6,61;7,03;1148,916;7,99;0,0;1,2385243525414222
101;6,11;6,63;885,45;7,9;0,07;1,2389137130840302
102;6,85;7,3;1307,481;7,84;0,01;1,239173402388732
103;6,18;6,77;942,688;7,98;0,15;1,2385676045466327
104;7,0;7,89;1697,058;7,78;0,01;1,2394331841688568
105;6,96;7,8;1616,646;7,79;0,01;1,2393898807840547
106;6,21;6,87;1033,121;7,9;0,07;1,2389137130840302
107;5,22;6,48;496,15;8,1;0,86;1,2380487500799628
108;4,66;6,48;321,211;8,1;1,39;1,2380487500799628
109;4,7;6,48;319,613;8,12;1,43;1,2379623103131365
110;5,05;6,48;524,519;8,07;0,79;1,2381784290049336
111;5,1;6,48;523,58;8,07;0,81;1,2381784290049336
112;5,46;6,48;608,786;8,2;0,51;1,2376166540519569
113;5,93;6,57;865,795;8,4;0,01;1,2367532331592421
114;6,45;7,01;1135,636;8,26;0,01;1,2373575198120537
115;7,54;8,34;2015,79;8,09;0,01;1,2380919738183664
116;8,06;9,16;2678,783;7,97;0,01;1,238610859121278
117;7,46;8,05;1786,841;7,78;0,01;1,2394331841688568
118;5,66;6,56;642,944;7,81;0,57;1,2393032817200371
119;4,58;6,48;293,985;7,84;1,37;1,239173402388732
120;5,47;6,58;672,181;7,82;0,61;1,2392599860409224
121;5,61;6,53;809,54;7,55;0,11;1,2404298708093606
122;5,16;6,48;544,554;7,66;0,72;1,2399530251117623
123;6,22;6,96;1010,918;7,5;0,39;1,2406467215475776
124;6,67;7,41;1300,218;7,41;0,23;1,2410372145897002
125;3,69;6,48;92,65;7,72;1,5;1,2396930584135704
126;2,54;6,48;-35,662;7,9;1,5;1,2389137130840302
127;2,76;1,47;-19,297;7,99;39,73;1,2385243525414222
128;2,96;0,79;-7,658;7,85;45,01;1,2391301144157552
129;3,03;0,81;-7,633;7,9;45,01;1,2389137130840302
130;4,0;1,69;15,025;7,97;37,02;1,238610859121278
131;5,73;6,89;806,296;7,52;0,7;1,2405599735510298
132;5,52;6,66;601,568;7,79;0,7;1,2393898807840547
133;7,09;7,83;1665,598;7,92;0,02;1,23882717053439
134;7,81;8,96;2483,904;7,94;0,02;1,238740638261357
135;6,56;7,51;1430,523;7,99;0,02;1,2385243525414222
136;5,68;6,52;733,832;8,17;0,28;1,2377462558729964
137;6,68;7,25;1285,174;8,19;0,02;1,2376598520886168
138;7,52;8,55;2262,348;8,08;0,02;1,238135200126705
139;8,03;9,27;2768,311;7,68;0,02;1,2398663592737869
140;7,12;8,14;1850,559;7,71;0,02;1,2397363797765262
141;6,16;6,73;970,284;7,87;0,03;1,2390435461762868
142;5,07;6,48;427,511;8,06;1,12;1,238221660453008
143;4,4;6,48;274,5;8,14;1,41;1,2378758808265766
144;4,63;6,48;311,459;8,13;1,43;1,2379190942848015
145;6,75;7,38;1281,833;7,52;0,26;1,2405599735510298
146;3,27;5,14;39,278;7,64;12,0;1,2400397012210835
147;2,72;0,56;-21,153;7,92;45,01;1,23882717053439
148;2,83;0,66;-19,323;8,07;45,01;1,2381784290049336
149;3,28;0,76;-22,414;8,19;42,67;1,2376598520886168
150;5,02;6,36;366,542;8,19;1,54;1,2376598520886168
151;4,91;6,48;410,84;8,2;1,13;1,2376166540519569
152;4,71;6,48;350,165;8,17;1,41;1,2377462558729964
153;4,69;6,48;338,365;8,17;1,37;1,2377462558729964
154;4,62;6,48;323,453;8,21;1,36;1,237573458585706
155;4,46;6,48;271,831;8,18;1,5;1,2377030526956438
156;4,41;6,48;315,538;8,19;1,41;1,2376598520886168
157;4,02;6,48;179,074;8,19;1,51;1,2376598520886168
158;4,18;6,48;216,681;8,2;1,51;1,2376166540519569
159;4,57;6,48;358,597;8,17;1,11;1,2377462558729964
160;4,3;6,48;223,083;8,17;1,49;1,2377462558729964
161;3,79;6,48;50,716;8,27;1,51;1,2373143397691322
162;4,05;6,48;115,485;8,18;1,51;1,2377030526956438
163;3,62;6,48;63,075;8,15;1,51;1,2378326699385056
164;3,17;6,48;16,075;8,14;1,51;1,2378758808265766
165;2,55;1,92;-22,125;8,26;35,86;1,2373575198120537
166;2,54;0,57;-7,726;8,19;45,01;1,2376598520886168
167;5,11;2,44;66,896;7,93;31,52;1,238783903113274
168;4,27;6,47;199,936;7,74;1,36;1,2396064233921695
169;2,69;2,68;-24,208;7,84;28,89;1,239173402388732
170;2,66;0,04;-9,914;7,83;45,01;1,2392166929304709
171;2,93;0,49;-10,048;7,86;45,01;1,2390868290115904
172;3,42;2,19;-2,796;7,82;30,37;1,2392599860409224
173;3,98;6,48;160,438;7,83;1,46;1,2392166929304709
174;5,1;6,48;500,384;7,68;0,89;1,2398663592737869
175;5,24;6,47;467,631;7,66;0,97;1,2399530251117623
176;5,04;6,48;452,419;7,67;1,03;1,2399096909088296
177;4,91;6,48;458,352;7,7;1,05;1,2397797037075824
178;4,67;6,48;346,395;7,74;1,36;1,2396064233921695
179;5,69;6,53;694,483;7,64;0,39;1,2400397012210835
180;5,45;6,48;622,515;7,5;0,47;1,2406467215475776
181;5,09;6,48;514,854;7,5;0,82;1,2406467215475776
182;4,98;6,48;474,613;7,5;0,91;1,2406467215475776
183;5,08;6,48;493,825;7,45;0,9;1,240863636459662
184;6,24;6,61;903,314;7,28;0,05;1,2416016270836363
185;5,96;6,54;756,361;7,27;0,16;1,2416450613905954
186;5,22;6,48;577,018;7,21;0,62;1,2419057211075737
187;5,5;6,52;708,789;7,15;0,35;1,2421664731722812
188;5,37;6,49;650,161;7,18;0,45;1,2420360855973165
189;5,04;6,48;513,895;7,19;0,84;1,2419926282022926
190;4,89;6,48;441,989;7,13;1,04;1,2422534110465255
191;4,57;6,48;337,45;7,17;1,38;1,2420795455573652
192;4,55;6,48;358,443;7,15;1,12;1,2421664731722812
193;5,3;6,49;627,444;7,18;0,52;1,2420360855973165
194;5,01;6,48;394,969;7,18;1,16;1,2420360855973165
195;4,49;6,47;290,747;7,16;1,34;1,2421230080823749
196;4,18;6,48;232,116;7,21;1,49;1,2419057211075737
197;4,61;6,48;331,636;7,16;1,35;1,2421230080823749
198;4,32;6,49;349,381;7,25;0,99;1,2417319377012228
199;5,67;6,48;657,596;7,1;0,35;1,2423838370929987
200;5,14;6,48;479,308;7,09;0,95;1,2424273175709242
201;4,25;6,48;243,779;7,14;1,47;1,2422099408270195
202;3,65;6,48;99,207;7,15;1,51;1,2421664731722812
203;3,3;6,48;34,605;7,19;1,51;1,2419926282022926
204;3,45;6,48;95,404;7,17;1,5;1,2420795455573652
205;3,5;6,48;88,963;7,24;1,51;1,2417753797047673
206;3,41;6,48;63,059;7,5;1,51;1,2406467215475776
207;3,74;6,48;112,201;7,23;1,52;1,2418188242737158
208;3,58;6,48;65,137;7,59;1,52;1,2402564364287034
209;3,82;6,48;110,713;7,66;1,52;1,2399530251117623
210;4,16;6,48;178,796;7,43;1,52;1,2409504203915769
211;3,96;6,48;137,861;7,79;1,52;1,2393898807840547
212;3,95;6,48;146,672;7,76;1,52;1,2395197986437945
213;3,86;6,48;155,469;8,0;1,52;1,2384811031056937
214;4,42;6,48;273,839;7,96;1,45;1,2386541162653122
215;4,5;6,48;293,377;7,97;1,37;1,238610859121278
216;4,83;6,48;413,056;7,52;1,16;1,2405599735510298
217;4,53;6,48;250,386;7,73;1,44;1,2396497396187673
218;4,43;6,48;280,999;7,55;1,49;1,2404298708093606
219;4,15;6,48;206,967;7,1;1,5;1,2423838370929987
220;3,94;6,48;149,789;6,85;1,51;1,243471618218802
221;3,38;6,48;53,629;6,76;1,51;1,243863611588514
222;4,03;6,48;152,528;6,71;1,51;1,2440814753612168
223;4,38;6,48;246,951;6,62;1,42;1,2444737915375144
224;4,61;6,48;322,945;6,4;1,44;1,2454336598524967
225;4,82;6,48;437,571;6,26;1,12;1,2460451301535573
226;4,51;6,48;262,811;6,21;1,43;1,2462636339296262
227;4,39;6,48;271,452;6,12;1,38;1,2466571018577606
228;3,94;6,47;132,506;6,08;1,51;1,2468320429774558
229;3,56;6,48;31,523;6,2;1,51;1,2463073423584476
230;3,88;6,48;81,793;6,16;1,51;1,246482201649547
231;3,8;6,48;81,219;6,04;1,51;1,2470070250029377
232;4,42;6,48;278,575;5,88;1,28;1,2477073620466563
233;4,11;6,48;213,682;5,77;1,47;1,2481892231708709
234;3,16;5,45;17,684;5,8;9,75;1,248057775850583
235;3,03;0,64;-20,309;6,02;44,46;1,247094531353552
236;3,61;5,91;62,342;6,0;3,62;1,2471820479284492
237;4,71;6,48;334,546;6,02;1,17;1,247094531353552
238;4,78;6,48;364,633;5,94;1,29;1,2474446589915256
239;5,11;6,47;500,686;5,76;0,85;1,248233044051871
240;4,04;6,48;191,741;5,94;1,46;1,2474446589915256
241;4,29;6,47;241,165;5,95;1,37;1,2474008840921342
242;4,42;6,48;274,119;5,98;1,35;1,2472695747269
243;4,17;6,48;208,213;5,97;1,46;1,247313341959729
244;3,77;6,48;103,394;5,97;1,49;1,247313341959729
245;4,92;6,48;432,934;5,92;1,17;1,2475322164562217
246;5,14;6,48;509,431;5,89;0,78;1,2476635718166518
247;5,54;6,57;720,686;5,77;0,48;1,2481892231708709
248;4,96;6,47;426,61;5,78;1,08;1,2481454048435914
249;5,7;6,77;792,031;5,88;0,57;1,2477073620466563
250;6,06;6,57;858,366;5,89;0,07;1,2476635718166518
251;4,69;6,47;348,219;6,03;1,21;1,2470507769001642
252;3,99;6,48;150,077;6,26;1,51;1,2460451301535573
253;4,16;6,48;175,161;6,33;1,51;1,2457393323131072
254;5,51;6,5;662,28;6,36;0,4;1,2456083144756893
255;6,06;6,67;932,488;6,15;0,02;1,2465259228658399
256;5,72;6,64;829,717;6,1;0,28;1,2467445673040274
257;6,23;6,85;984,713;6,16;0,19;1,246482201649547
258;6,3;6,86;1038,732;6,1;0,04;1,2467445673040274
259;4,96;6,48;405,865;6,28;0,95;1,245957746549814
260;4,6;6,48;291,111;6,31;1,44;1,2458266903320567
261;4,58;6,47;351,307;6,34;1,33;1,2456956571417503
262;5,13;6,57;548,236;6,36;0,82;1,2456083144756893
263;5,67;6,51;654,352;6,36;0,56;1,2456083144756893
264;6,59;7,32;1334,756;6,25;0,01;1,2460888257927465
265;6,41;6,96;1092,599;6,25;0,07;1,2460888257927465
266;5,78;6,54;760,875;6,27;0,27;1,2460014370725518
267;5,34;6,49;608,18;6,34;0,58;1,2456956571417503
268;4,89;6,48;482,704;6,37;0,95;1,245564646981151
269;5,68;6,57;769,096;6,39;0,37;1,2454773196694726
270;5,32;6,48;617,127;6,36;0,52;1,2456083144756893
271;5,32;6,5;637,882;6,4;0,53;1,2454336598524967
272;5,85;6,71;847,213;6,39;0,34;1,2454773196694726
273;6,48;7,06;1181,241;6,37;0,01;1,245564646981151
274;7,06;7,87;1683,544;6,27;0,01;1,2460014370725518
275;7,25;7,87;1671,896;6,13;0,01;1,2466133729700348
276;6,7;7,25;1284,227;6,08;0,01;1,2468320429774558
277;7,04;7,9;1700,625;6,0;0,01;1,2471820479284492
278;6,22;6,97;1129,209;6,0;0,01;1,2471820479284492
279;7,29;7,81;1647,872;5,92;0,02;1,2475322164562217
280;6,19;6,87;1007,834;6,0;0,14;1,2471820479284492
281;5,92;6,57;819,461;5,96;0,11;1,2473571117481712
282;6,25;6,71;987,278;5,9;0,01;1,247619784141515
283;5,27;6,49;436,083;5,94;1,05;1,2474446589915256
284;3,75;6,47;88,911;6,11;1,51;1,2467008333024543
285;3,09;6,48;7,229;6,3;1,51;1,2458703731794818
286;3,22;6,48;22,858;6,36;1,51;1,2456083144756893
287;3,14;6,47;10,282;6,42;1,69;1,245346347896681
288;2,82;0,79;-10,699;6,61;44,87;1,2445173950302537
289;4,97;4,15;294,37;6,62;17,32;1,2444737915375144
290;5,18;6,52;465,451;6,61;1,04;1,2445173950302537
291;8,41;9,08;2647,207;5,77;0,0;1,2481892231708709
292;7,9;8,57;2206,052;5,55;0,0;1,249153872288023
293;7,27;7,94;1732,2;5,38;0,0;1,2499001288537122
294;6,28;6,95;1118,599;5,38;0,0;1,2499001288537122
295;5,46;6,6;725,501;5,7;0,49;1,2484960229605488
296;4,41;6,48;210,887;5,89;1,43;1,2476635718166518
297;5,91;6,73;875,41;6,03;0,29;1,2470507769001642
298;5,59;6,65;808,891;6,03;0,33;1,2470507769001642
299;6,07;6,75;949,593;6,15;0,09;1,2465259228658399
300;5,78;6,63;840,887;6,27;0,21;1,2460014370725518
301;4,68;6,48;306,159;6,43;1,29;1,2453026957580047
302;5,26;6,48;416,127;6,5;1,11;1,2449972024604696
303;6,58;7,15;1219,057;6,39;0,07;1,2454773196694726
304;6,94;7,53;1477,261;6,36;0,01;1,2456083144756893
305;8,36;8,89;2629,204;6,15;0,01;1,2465259228658399
306;8,86;9,75;3376,892;5,48;0,01;1,2494610651290203
307;8,13;9,04;2583,422;5,37;0,01;1,2499440492515237
308;7,92;8,73;2340,265;5,37;0,01;1,2499440492515237
309;7,49;8,2;1916,863;5,48;0,02;1,2494610651290203
310;7,14;7,79;1624,631;5,59;0,02;1,248978389653002
311;8,1;8,87;2501,38;5,46;0,02;1,2495488574709206
312;7,47;8,31;1991,591;5,17;0,02;1,2508229924870866
313;6,89;7,7;1572,003;5,07;0,02;1,251262846276195
314;6,34;6,94;1100,164;5,18;0,04;1,2507790211172354
315;7,29;7,62;1532,186;4,83;0,02;1,2523195340392619
316;6,32;6,94;998,724;4,94;0,29;1,2518350368568434
317;6,24;6,96;1070,147;4,76;0,13;1,2526280106766376
318;4,44;6,47;269,141;4,81;1,27;1,2524076575058556
319;3,09;6,48;-37,396;5,28;1,51;1,2503394475525258
320;3,05;1,53;-23,68;5,46;36,67;1,2495488574709206
321;7,64;8,0;2326,711;5,81;2,9;1,2480139651850475
322;8,62;9,42;3068,952;5,93;0,03;1,2474884364462524
323;7,82;8,73;2360,21;6,03;0,03;1,2470507769001642
324;8,22;9,15;2679,041;5,98;0,03;1,2472695747269
325;8,17;9,01;2588,497;5,99;0,03;1,2472258100497762
326;8,67;9,5;3060,505;6,02;0,03;1,247094531353552
327;8,72;9,82;3347,286;6,01;0,03;1,2471382883630107
328;8,85;9,93;3521,213;6,02;0,03;1,247094531353552
329;9,57;9,94;3873,922;5,7;0,03;1,2484960229605488
330;7,64;8,33;2018,218;5,69;0,03;1,248539861714859
331;8,28;8,92;2563,362;6,0;0,03;1,2471820479284492
332;9,44;9,84;3957,478;5,94;0,02;1,2474446589915256
333;9,19;9,93;4199,974;5,98;0,04;1,2472695747269
334;9,19;9,69;4072,764;5,85;0,04;1,2478387480649349
335;8,26;9,12;2769,278;5,85;0,03;1,2478387480649349
336;8,96;9,64;3259,723;5,93;0,03;1,2474884364462524
337;8,6;9,72;3356,491;6,0;0,03;1,2471820479284492
338;8,79;9,42;3172,53;6,07;0,03;1,2468757846491325
339;9,13;9,89;3666,667;5,98;0,02;1,2472695747269
340;9,22;10,07;4159,868;5,48;0,01;1,2494610651290203
341;8,29;9,0;2560,027;5,32;0,01;1,2501636894829744
342;7,5;8,07;1867,605;5,53;0,01;1,2492416289150896
343;9,23;9,7;3845,448;5,94;0,06;1,2474446589915256
344;9,91;10,09;4826,015;5,93;0,07;1,2474884364462524
345;9,54;10,02;4491,247;5,91;0,0;1,2475759990213404
346;9,78;10,03;4674,413;5,92;0,04;1,2475322164562217
347;9,7;10,04;4758,12;5,91;0,08;1,2475759990213404
348;10,78;10,09;5752,415;5,78;0,98;1,2481454048435914
349;10,55;10,1;5820,097;5,73;0,76;1,2483645220162232
350;9,62;9,97;4535,331;5,8;0,07;1,248057775850583
351;10,09;10,09;4864,067;5,85;0,19;1,2478387480649349
352;10,63;10,11;5513,636;5,66;1,12;1,2486713932950102
353;11,54;10,11;6343,548;5,44;3,65;1,249636660015183
354;11,37;10,11;6351,661;5,41;3,33;1,2497683829591648
355;11,18;10,11;6301,567;5,31;2,78;1,2502076251769885
356;11,14;10,11;6083,965;5,31;2,21;1,2502076251769885
357;9,69;9,89;4436,117;5,35;0,19;1,2500318976959477
358;9,57;9,97;4235,08;5,33;0,02;1,2501197563380575
359;10,07;10,1;5073,858;5,26;0,22;1,2504273418797047
360;10,12;10,1;5201,002;5,17;0,09;1,2508229924870866
361;10,63;10,1;5382,578;5,09;0,14;1,2511748551442836
362;10,32;10,09;5258,073;4,96;0,71;1,2517469795376224
363;9,59;10,04;4088,001;5,06;-0,01;1,2513068456616645
364;9,78;10,03;4716,822;5,07;0,06;1,251262846276195
365;9,89;10,1;4664,872;5,04;0,03;1,2513948520710543
366;9,47;10,05;4336,243;5,01;0,06;1,251526880779533
367;9,73;10,07;4483,457;4,96;0,06;1,2517469795376224
368;9,19;9,96;4006,122;5,03;0,06;1,251438859094744
369;9,59;10,07;4398,846;4,93;0,03;1,2518790693336932
370;9,66;10,1;4514,529;4,86;0,0;1,2521873679156856
371;10,25;10,07;4806,631;4,87;0,04;1,2521433176286614
372;9,92;10,09;4792,388;4,85;0,04;1,2522314207465408
373;9,29;9,87;3997,96;4,84;0,01;1,2522754761211068
374;9,57;9,82;4264,156;4,98;0,02;1,251658932398494
375;10,67;10,11;5630,345;4,85;0,2;1,2522314207465408
376;10,53;10,11;5535,74;4,8;0,14;1,2524517230540506
377;9,96;9,93;4315,992;4,83;3,08;1,2523195340392619
378;9,96;9,74;3249,524;4,81;6,35;1,2524076575058556
379;9,85;9,72;3239,157;4,61;6,29;1,2532894515186226
380;9,87;9,74;3252,746;4,6;6,24;1,2533335679053366
381;9,28;9,79;3305,993;4,74;4,8;1,252716169744096
382;9,95;9,74;3250,45;4,83;6,47;1,2523195340392619
383;10,79;9,72;3233,882;4,89;8,34;1,2520552246865875
384;10,93;9,72;3232,729;4,9;9,17;1,2520111820317779
385;10,82;9,72;3234,849;4,91;8,74;1,2519671419212792
386;10,86;9,72;3233,81;4,88;8,84;1,2520992698855886
387;11,46;9,72;3234,004;4,97;9,96;1,2517029546954876
388;12,0;9,72;3232,4;5,05;10,43;1,2513508475933226
389;11,31;9,72;3233,309;5,06;9,47;1,2513068456616645
390;11,62;9,72;3233,687;5,2;9,91;1,2506910860203033
391;11,03;9,72;3232,194;5,04;8,88;1,2513948520710543
392;10,9;9,72;3233,733;5,13;8,66;1,250998903439774
393;10,74;9,72;3232,305;5,22;8,64;1,2506031611144774
394;11,03;9,73;3233,531;5,26;9,23;1,2504273418797047
395;12,4;9,73;3235,308;5,37;11,21;1,2499440492515237
396;12,44;9,73;3234,609;5,3;11,47;1,2502515634199909
397;12,63;9,73;3233,725;5,33;12,21;1,2501197563380575
398;13,34;9,73;3233,661;5,36;12,71;1,249987972198971
399;13,65;9,72;3231,143;5,32;13,28;1,2501636894829744
400;14,13;9,73;3232,488;5,36;13,94;1,249987972198971
401;13,68;9,72;3232,045;5,41;13,28;1,2497683829591648
402;14,71;9,72;3232,058;5,36;14,51;1,249987972198971
403;13,35;9,73;3232,244;5,48;13,02;1,2494610651290203
404;14,45;9,73;3232,617;5,53;14,05;1,2492416289150896
405;13,11;9,72;3232,15;5,47;12,59;1,2495049600246226
406;13,52;9,73;3232,974;5,56;13,13;1,2491099978017255
407;14,2;9,73;3232,124;5,62;13,9;1,2488468044716723
408;14,64;9,73;3234,312;5,66;14,63;1,2486713932950102
409;15,12;9,72;3232,356;5,58;15,08;1,2490222564841127
410;14,26;9,73;3233,142;5,56;13,71;1,2491099978017255
411;15,35;9,73;3233,453;5,61;15,52;1,2488906636466803
412;14,91;9,72;3231,604;5,72;14,89;1,248408353111132
413;14,5;9,73;3234,093;5,44;13,96;1,249636660015183
414;13,48;9,73;3231,679;5,25;12,71;1,2504712928660113
415;14,8;9,73;3232,079;5,49;14,87;1,249417172784218
416;14,5;9,73;3232,927;5,51;14,37;1,24932939574743
417;14,83;9,73;3233,046;5,45;14,81;1,2495927574678087
418;14,47;9,72;3231,713;5,49;14,14;1,249417172784218
419;13,68;9,73;3233,003;5,68;13,33;1,2485837030221056
420;14,82;9,73;3233,187;5,54;14,65;1,2491977493258453
421;15,7;9,73;3232,96;5,35;15,75;1,2500318976959477
422;15,51;9,72;3232,018;5,32;15,69;1,2501636894829744
423;15,18;9,72;3232,181;5,35;15,06;1,2500318976959477
424;14,45;9,72;3231,997;5,3;14,3;1,2502515634199909
425;15,58;9,73;3231,676;5,27;15,43;1,2503833934418394
426;15,84;9,72;3233,553;5,26;15,9;1,2504273418797047
427;15,54;9,73;3233,554;5,23;15,66;1,2505592024835084
428;15,23;9,72;3230,296;5,29;15,19;1,2502955042118729
429;15,28;9,73;3232,502;5,29;15,2;1,2502955042118729
430;15,32;9,72;3230,673;5,22;15,21;1,2506031611144774
431;15,22;9,72;3231,431;5,2;14,92;1,2506910860203033
432;14,99;9,72;3233,072;5,1;14,77;1,2511308633980702
433;14,1;9,72;3231,632;5,24;13,71;1,2505152464006495
434;15,02;9,76;3268,71;5,25;14,69;1,2504712928660113
435;15,35;9,82;3339,808;5,19;15,14;1,2507350522949368
436;15,01;9,83;3339,369;5,16;14,74;1,250866966404379
437;15,96;9,83;3341,433;5,13;15,5;1,250998903439774
438;15,91;9,83;3342,382;5,09;15,61;1,2511748551442836
439;15,96;9,75;3261,062;4,9;15,87;1,2520111820317779
440;15,07;9,71;3230,91;4,87;15,15;1,2521433176286614
441;14,59;9,72;3230,562;4,88;14,14;1,2520992698855886
442;14,91;9,72;3232,623;4,9;14,36;1,2520111820317779
443;15,13;9,72;3229,627;5,02;14,44;1,2514828686642756
444;15,18;9,72;3231,549;5,0;15,04;1,2515708954403997
445;16,07;9,73;3231,83;4,98;15,96;1,251658932398494
446;15,95;9,71;3230,249;4,84;15,82;1,2522754761211068
447;14,69;9,72;3232,056;4,85;14,47;1,2522314207465408
448;15,03;9,72;3232,229;4,77;14,57;1,2525839349567651
449;14,97;9,71;3231,188;4,83;14,67;1,2523195340392619
450;13,44;9,72;3231,506;4,94;12,66;1,2518350368568434
451;14,51;9,71;3231,114;4,88;14,01;1,2520992698855886
452;14,13;9,72;3233,728;4,9;13,72;1,2520111820317779
453;14,9;9,72;3232,855;4,72;14,92;1,2528043389810153
454;13,8;9,71;3229,981;4,59;13,58;1,2533776868326572
455;13,55;9,72;3232,562;4,76;13,06;1,2526280106766376
456;14,71;9,72;3232,356;4,69;14,25;1,2529366119019614
457;14,19;9,71;3229,39;4,63;14,07;1,253201226367522
458;13,92;9,72;3233,226;4,63;13,43;1,253201226367522
459;14,72;9,81;3328,875;4,6;14,41;1,2533335679053366
460;13,87;9,78;3302,843;4,64;13,42;1,2531571176033893
461;13,72;9,72;3233,19;4,69;13,11;1,2529366119019614
462;13,87;9,72;3231,515;4,65;13,09;1,2531130113803712
463;13,84;9,72;3232,318;4,7;13,41;1,252892518386403
464;14,15;9,71;3231,503;4,46;13,94;1,2539514640244982
465;13,81;9,71;3232,447;4,42;13,22;1,2541280971850342
466;13,29;9,71;3228,917;4,42;12,24;1,2541280971850342
467;13,92;9,72;3232,639;4,36;13,3;1,2543931230711411
468;13,63;9,71;3232,304;4,43;12,9;1,2540839350871709
469;13,74;9,72;3234,055;4,27;13,49;1,2547908331700899
470;13,68;9,71;3231,563;4,27;13,71;1,2547908331700899
471;13,99;9,71;3230,989;4,3;13,47;1,2546582403059874
472;13,15;9,72;3230,96;4,35;12,51;1,2544373029340694
473;14,12;9,71;3230,328;4,22;13,59;1,2550118720000394
474;13,09;9,71;3231,182;4,14;12,66;1,2553656659698589
475;13,09;9,71;3232,133;4,19;12,37;1,2551445257258327
476;12,3;9,71;3232,373;4,23;11,53;1,2549676591623777
477;13,17;9,71;3232,983;4,19;12,73;1,2551445257258327
478;13,1;9,71;3230,898;4,1;12,29;1,255542623785957
479;13,5;9,71;3231,669;4,07;12,8;1,255675368754298
480;13,33;9,71;3234,07;3,98;12,57;1,2560737404505957
481;13,15;9,71;3231,582;4,02;12,26;1,2558966610354503
482;13,05;9,72;3234,41;4,02;12,12;1,2558966610354503
483;12,87;9,7;3229,24;4,06;12,03;1,2557196221441835
484;12,93;9,71;3232,256;4,0;11,77;1,2559851956781136
485;12,69;9,72;3233,831;4,12;11,4;1,2554541398095767
486;13,08;9,71;3233,936;4,04;12,03;1,2558081365237577
487;12,81;9,71;3233,778;3,92;11,94;1,2563394355353676
488;12,16;9,71;3233,191;3,82;10,66;1,25678246316419
489;12,29;9,71;3232,746;3,88;10,83;1,2565166162196522
490;13,14;9,71;3233,607;3,75;12,31;1,2570927330369206
491;12,19;9,71;3235,214;3,79;10,62;1,2569154207909208
492;12,44;9,7;3230,59;3,76;11,57;1,2570484011819056
493;12,03;9,71;3234,063;3,73;10,76;1,2571814043330731
494;12,5;9,71;3233,726;3,65;11,32;1,2575361906436522
495;11,69;9,64;3232,889;3,69;9,31;1,2573587772656134
496;12,45;9,7;3232,201;3,6;11,26;1,2577580142276772
497;11,85;9,8;3389,72;3,68;10,09;1,257403126818741
498;11,46;10,11;3877,205;3,57;8,04;1,2578911386967713
499;11,62;10,11;3876,997;3,58;8,49;1,257846761347547
500;11,51;10,11;3877,392;3,48;8,66;1,2582906484901868
501;10,9;10,0;3878,748;3,53;7,12;1,2580686733519393
502;10,64;10,11;3879,265;3,57;6,14;1,2578911386967713
503;11,2;10,11;3882,335;3,52;7,91;1,2581130633295123
504;10,5;10,11;3899,002;3,57;5,84;1,2578911386967713
505;11,21;10,11;3877,26;3,51;7,74;1,2581574558322821
506;11,11;10,11;3880,761;3,51;6,91;1,2581574558322821
507;10,25;10,11;3878,793;3,49;5,4;1,2582462484127783
508;10,65;10,11;3890,484;3,5;6,27;1,2582018508600905
509;10,65;10,09;3847,148;3,5;6,18;1,2582018508600905
510;9,94;10,11;3854,208;3,81;3,93;1,2568267798434885
511;10,66;10,11;3856,14;3,69;7,2;1,2573587772656134
512;10,27;10,1;3829,434;3,77;5,54;1,2570040718558
513;9,92;10,1;3792,107;3,87;4,9;1,2565609177178487
514;10,98;10,1;3758,07;3,74;7,49;1,2571370674206936
515;10,79;10,1;3755,176;3,81;7,2;1,2568267798434885
516;10,88;10,1;3763,048;3,86;7,72;1,2566052217466004
517;11,29;10,09;3755,267;3,86;8,22;1,2566052217466004
518;11,28;10,1;3755,222;3,99;8,07;1,2560294667981993
519;11,28;10,09;3754,391;3,86;8,3;1,2566052217466004
520;11,11;10,1;3756,084;3,84;7,85;1,2566938373951761
521;10,41;10,09;3758,031;3,82;6,32;1,25678246316419
522;10,35;10,1;3755,354;3,79;6,19;1,2569154207909208
523;10,44;9,62;3180,275;3,85;7,68;1,256649528305759
524;10,7;9,36;2891,114;3,87;8,83;1,2565609177178487
525;10,44;9,37;2884,969;3,95;7,06;1,2562065766001984
526;10,93;9,36;2890,002;3,85;9,27;1,256649528305759
527;10,32;9,37;2890,46;4,0;7,8;1,2559851956781136
528;10,56;9,36;2890,228;4,07;8,51;1,255675368754298
529;10,96;9,37;2889,565;4,09;9,61;1,2555868695750432
530;11,06;9,37;2891,317;4,17;9,97;1,2552329742189834
531;11,98;9,36;2889,408;4,13;11,43;1,2554099016225646
532;11,75;9,37;2890,012;4,17;10,87;1,2552329742189834
533;11,54;9,36;2888,305;4,18;10,72;1,255188748704905
534;11,63;9,37;2889,126;4,25;10,68;1,2548792410942875
535;11,29;9,37;2889,76;4,26;9,72;1,2548350358641336
536;11,38;9,37;2891,104;4,24;10,24;1,2549234488604146
537;11,93;9,37;2889,718;4,34;10,74;1,2544814853343293
538;12,7;9,36;2887,744;4,32;12,63;1,2545698577463047
539;11,61;9,37;2890,082;4,27;11,55;1,2547908331700899
540;11,94;9,37;2890,497;4,25;11,49;1,2548792410942875
541;11,78;9,37;2890,243;4,27;11,38;1,2547908331700899
542;12,17;9,37;2890,954;4,32;11,52;1,2545698577463047
543;11,35;9,37;2890,398;4,44;10,26;1,254039775527706
544;12,07;9,37;2890,237;4,31;11,9;1,2546140477577503
545;12,5;9,37;2891,746;4,3;12,23;1,2546582403059874
546;11,85;9,36;2888,938;4,23;11,16;1,2549676591623777
547;11,91;9,37;2888,929;4,28;11,4;1,2547466330122934
548;12,23;9,37;2889,766;4,28;12,06;1,2547466330122934
549;11,73;9,37;2890,001;4,32;10,92;1,2545698577463047
550;12,24;9,36;2888,672;4,25;11,87;1,2548792410942875
551;12,07;9,37;2891,529;4,34;11,79;1,2544814853343293
552;12,36;9,36;2889,192;4,34;11,96;1,2544814853343293
553;11,72;9,37;2890,429;4,32;11,4;1,2545698577463047
554;12,18;9,37;2891,044;4,38;11,97;1,2543047709578161
555;12,16;9,37;2890,708;4,42;11,53;1,2541280971850342
556;12,5;9,36;2889,153;4,35;12,18;1,2544373029340694
557;12,55;9,38;2891,733;4,48;12,38;1,2538631626764636
558;12,69;9,37;2888,224;4,46;12,92;1,2539514640244982
559;12,15;9,37;2889,454;4,59;11,69;1,2533776868326572
560;12,67;9,37;2889,962;4,54;12,57;1,2535983195738698
561;13,19;9,37;2888,109;4,54;13,5;1,2535983195738698
562;13,23;9,37;2890,303;4,61;13,39;1,2532894515186226
563;13,13;9,37;2890,604;4,68;12,62;1,2529807079592625
564;12,87;9,37;2888,464;4,63;12,48;1,253201226367522
565;13,09;9,37;2889,625;4,62;13,34;1,253245337672642
566;13,46;9,37;2891,078;4,58;13,71;1,2534218083004556
567;13,4;9,37;2889,668;4,58;13,64;1,2534218083004556
568;13,87;9,37;2890,034;4,52;14,31;1,2536865904501076
569;13,24;9,37;2889,868;4,57;13,34;1,2534659323086044
570;13,45;9,37;2889,666;4,53;13,62;1,2536424537421356
571;13,5;9,37;2888,884;4,5;13,34;1,253774871484652
572;13,24;9,37;2889,773;4,58;13,05;1,2534218083004556
573;13,65;9,37;2890,926;4,51;13,91;1,2537307296976563
574;13,63;9,37;2888,705;4,54;13,69;1,2535983195738698
575;13,73;9,37;2890,485;4,58;13,36;1,2534218083004556
576;13,53;9,37;2888,509;4,62;13,16;1,253245337672642
577;13,2;9,37;2888,001;4,67;13,11;1,2530248065581815
578;13,49;9,37;2889,333;4,61;13,39;1,2532894515186226
579;13,12;9,37;2888,097;4,69;12,96;1,2529366119019614
580;13,71;9,37;2890,153;4,63;13,5;1,253201226367522
581;13,78;9,37;2890,409;4,52;13,73;1,2536865904501076
582;13,65;9,37;2891,223;4,46;13,54;1,2539514640244982
583;13,69;9,37;2889,579;4,58;13,21;1,2534218083004556
584;13,61;9,37;2890,091;4,53;13,6;1,2536424537421356
585;13,44;9,37;2890,223;4,58;13,52;1,2534218083004556
586;13,89;9,36;2887,398;4,47;14,12;1,2539073120810182
587;13,46;9,37;2888,825;4,56;13,24;1,2535100588569756
588;12,99;9,37;2888,024;4,47;12,58;1,2539073120810182
589;13,37;9,37;2887,85;4,46;13,44;1,2539514640244982
590;13,63;9,36;2886,165;4,43;13,54;1,2540839350871709
591;13,37;9,37;2889,928;4,53;13,23;1,2536424537421356
592;13,38;9,37;2889,336;4,54;13,43;1,2535983195738698
593;13,89;9,37;2888,604;4,36;13,94;1,2543931230711411
594;13,46;9,36;2888,361;4,37;13,26;1,2543489457456787
595;13,44;9,38;2891,495;4,45;13,27;1,2539956185067709
596;13,91;9,36;2888,178;4,44;14,08;1,254039775527706
597;13,62;9,37;2888,162;4,57;13,88;1,2534659323086044
598;13,66;9,37;2889,063;4,67;13,52;1,2530248065581815
599;14,07;9,37;2888,479;4,63;14,29;1,253201226367522
600;14,3;9,37;2888,063;4,55;14,47;1,2535541879454404
601;14,35;9,37;2889,267;4,35;14,91;1,2544373029340694
602;14,69;9,37;2891,145;4,36;15,15;1,2543931230711411
603;14,16;9,36;2887,131;4,43;14,22;1,2540839350871709
604;14,11;9,37;2889,812;4,44;14,03;1,254039775527706
605;14,7;9,37;2889,103;4,25;15,0;1,2548792410942875
606;14,51;9,36;2889,231;4,26;14,75;1,2548350358641336
607;13,78;9,37;2890,03;4,31;13,68;1,2546140477577503
608;13,16;9,37;2890,115;4,33;13,04;1,254525670271786
609;13,79;9,37;2888,092;4,33;13,71;1,254525670271786
610;13,83;9,37;2890,886;4,31;14,01;1,2546140477577503
611;13,81;9,37;2890,64;4,38;13,88;1,2543047709578161
612;14,07;9,37;2890,699;4,41;14,36;1,254172261821163
613;13,46;9,37;2890,602;4,5;13,68;1,253774871484652
614;13,77;9,36;2887,571;4,41;14,21;1,254172261821163
615;13,77;9,37;2890,41;4,54;14,03;1,2535983195738698
616;14,06;9,37;2889,946;4,48;14,36;1,2538631626764636
617;13,49;9,37;2889,027;4,66;13,34;1,253068907698593
618;13,95;9,37;2888,257;4,62;14,11;1,253245337672642
619;13,92;9,37;2889,246;4,67;13,77;1,2530248065581815
620;13,67;9,37;2889,502;4,69;13,54;1,2529366119019614
621;13,9;9,37;2889,273;4,65;13,98;1,2531130113803712
622;14,03;9,37;2889,816;4,64;14,01;1,2531571176033893
623;13,43;9,37;2890,138;4,75;13,69;1,2526720889391225
624;13,37;9,37;2889,556;4,7;13,46;1,252892518386403
625;12,93;9,37;2887,638;4,69;12,95;1,2529366119019614
626;12,97;9,37;2890,832;4,65;12,95;1,2531130113803712
627;13,6;9,37;2889,758;4,6;13,96;1,2533335679053366
628;13,38;9,37;2887,952;4,72;13,44;1,2528043389810153
629;12,94;9,37;2888,205;4,78;12,94;1,2525398617796282
630;12,85;9,37;2890,742;4,84;12,55;1,2522754761211068
631;13,01;9,37;2891,48;4,79;12,89;1,252495791145349
632;13,19;9,37;2889,913;4,75;12,93;1,2526720889391225
633;12,91;9,37;2887,996;4,77;12,94;1,2525839349567651
634;12,75;9,37;2888,935;4,74;12,58;1,252716169744096
635;12,58;9,47;3075,022;4,87;11,79;1,2521433176286614
636;12,44;10,11;4234,782;4,85;9,85;1,2522314207465408
637;12,72;10,11;4233,617;4,86;10,12;1,2521873679156856
638;12,37;10,11;4232,878;4,82;9,65;1,2523635945008853
639;11,87;10,11;4233,544;4,75;8,57;1,2526720889391225
640;12,08;10,11;4234,262;4,7;9,37;1,252892518386403
641;12,4;10,11;4237,164;4,68;9,36;1,2529807079592625
642;12,48;10,11;4233,902;4,57;9,63;1,2534659323086044
643;12,67;10,11;4231,666;4,44;10,22;1,254039775527706
644;12,58;10,11;4234,356;4,36;10,0;1,2543931230711411
645;12,07;10,11;4236,377;4,47;9,14;1,2539073120810182
646;12,37;10,11;4232,88;4,44;9,6;1,254039775527706
647;12,45;10,11;4235,9;4,39;9,48;1,2542605987076871
648;12,53;10,11;4235,002;4,33;9,78;1,254525670271786
649;12,68;10,11;4235,948;4,37;10,07;1,2543489457456787
650;12,68;10,11;4234,469;4,37;10,35;1,2543489457456787
651;12,66;10,11;4235,228;4,39;9,99;1,2542605987076871
652;13,55;10,11;4236,373;4,25;11,42;1,2548792410942875
653;12,94;10,11;4234,382;4,37;10,81;1,2543489457456787
654;12,54;10,11;4236,506;4,48;9,54;1,2538631626764636
655;12,74;10,11;4234,068;4,39;10,31;1,2542605987076871
656;12,58;10,11;4233,674;4,48;10,05;1,2538631626764636
657;12,69;10,11;4235,015;4,31;10,17;1,2546140477577503
658;12,74;10,11;4235,101;4,34;9,9;1,2544814853343293
659;12,36;10,11;4236,487;4,5;8,97;1,253774871484652
660;12,15;10,11;4233,876;4,42;9,0;1,2541280971850342
661;12,5;10,11;4236,178;4,41;9,15;1,254172261821163
662;11,84;10,11;4233,7;4,35;8,85;1,2544373029340694
663;12,27;10,11;4235,834;4,31;9,24;1,2546140477577503
664;12,06;10,11;4234,189;4,23;9,13;1,2549676591623777
665;11,9;10,11;4236,039;4,23;8,56;1,2549676591623777
666;12,36;10,11;4236,102;4,16;9,39;1,2552772022679282
667;11,61;10,11;4232,239;4,19;8,3;1,2551445257258327
668;11,97;10,11;4236,502;4,21;8,92;1,2550560873732612
669;11,53;10,11;4236,46;4,25;8,1;1,2548792410942875
670;11,73;10,11;4235,633;4,25;8,21;1,2548792410942875
671;11,74;10,11;4235,528;4,25;8,52;1,2548792410942875
672;11,62;10,11;4232,447;4,23;8,0;1,2549676591623777
673;12,01;10,11;4235,271;4,19;8,35;1,2551445257258327
674;11,17;10,11;4262,06;3,97;6,69;1,2561180166351575
675;11,63;10,11;4374,625;4,15;7,53;1,2553214328516002
676;11,88;10,11;4283,943;4,19;8,49;1,2551445257258327
677;11,73;10,11;4237,297;4,16;8,43;1,2552772022679282
678;11,88;10,11;4233,965;4,15;8,69;1,2553214328516002
679;11,59;10,11;4236,329;4,22;7,71;1,2550118720000394
680;11,49;10,11;4235,781;4,32;7,79;1,2545698577463047
681;11,35;10,11;4236,416;4,32;7,17;1,2545698577463047
682;11,02;10,11;4234,013;4,28;7,65;1,2547466330122934
683;11,03;10,11;4233,978;4,45;6,46;1,2539956185067709
684;10,57;10,11;4236,333;4,5;5,68;1,253774871484652
685;10,97;10,11;4237,023;4,55;6,2;1,2535541879454404
686;10,85;10,11;4236,009;4,56;6,7;1,2535100588569756
687;10,87;10,11;4311,235;4,74;5,75;1,252716169744096
688;11,25;10,11;4257,759;4,64;7,41;1,2531571176033893
689;11,34;10,11;4234,952;4,59;7,56;1,2533776868326572
690;11,26;10,11;4234,494;4,67;7,92;1,2530248065581815
691;10,69;10,1;4235,199;4,72;6,37;1,2528043389810153
692;10,41;10,11;4240,831;4,79;5,41;1,252495791145349
693;10,53;10,11;4240,469;4,79;6,04;1,252495791145349
694;11,14;10,11;4237,732;4,8;6,74;1,2524517230540506
695;10,92;10,11;4235,692;4,74;6,91;1,252716169744096
696;10,81;10,11;4239,009;4,79;6,22;1,252495791145349
697;10,58;10,11;4242,348;4,79;6,74;1,252495791145349
698;10,64;10,11;4234,971;4,76;6,73;1,2526280106766376
699;10,57;10,11;4238,963;4,8;6,04;1,2524517230540506
700;10,38;10,11;4235,599;4,7;6,25;1,252892518386403
701;10,78;10,11;4247,223;4,67;6,85;1,2530248065581815
702;10,31;10,11;4235,856;4,75;5,6;1,2526720889391225
703;10,81;10,11;4238,537;4,64;6,68;1,2531571176033893
704;10,46;10,11;4246,2;4,68;5,9;1,2529807079592625
705;10,8;10,11;4345,438;4,71;6,22;1,2528484274127127
706;10,91;10,11;4376,173;4,54;6,84;1,2535983195738698
707;10,98;10,11;4377,918;4,55;6,62;1,2535541879454404
708;10,89;10,11;4377,231;4,35;6,87;1,2544373029340694
709;10,93;10,11;4373,189;4,32;6,53;1,2545698577463047
710;10,58;10,11;4416,917;4,36;5,93;1,2543931230711411
711;10,69;10,11;4439,846;4,3;6,29;1,2546582403059874
712;10,87;10,11;4441,064;4,31;6,74;1,2546140477577503
713;10,51;10,11;4499,932;4,22;5,62;1,2550118720000394
714;10,37;10,11;5142,164;4,22;1,43;1,2550118720000394
715;9,98;10,09;4850,575;4,31;0,41;1,2546140477577503
716;10,34;10,08;4851,766;4,22;0,16;1,2550118720000394
717;9,89;10,07;4939,561;4,21;0,28;1,2550560873732612
718;10,37;10,09;5359,548;4,19;0,37;1,2551445257258327
719;10,24;10,1;5236,021;4,15;0,08;1,2553214328516002
720;9,8;10,02;4543,762;4,13;0,02;1,2554099016225646
721;9,72;10,08;4813,197;4,16;0,02;1,2552772022679282
722;9,32;9,69;3928,417;4,25;-0,01;1,2548792410942875
723;9,47;9,9;4028,38;4,35;0,01;1,2544373029340694
724;8,99;9,74;3446,343;4,34;-0,01;1,2544814853343293
725;9,32;9,87;3766,573;4,3;-0,01;1,2546582403059874
726;9,2;9,92;3636,308;4,31;-0,01;1,2546140477577503
727;8,7;9,57;3161,655;4,38;0,0;1,2543047709578161
728;9,13;9,71;3640,109;4,46;0,02;1,2539514640244982
729;8,83;9,74;3328,097;4,43;0,02;1,2540839350871709
730;8,85;9,57;3275,249;4,5;0,02;1,253774871484652
731;9,52;10,04;4152,558;4,56;0,02;1,2535100588569756
732;9,07;9,79;3702,517;4,69;0,02;1,2529366119019614
733;9,02;9,86;3605,363;4,73;0,04;1,252760253091435
734;9,13;9,83;3673,761;4,7;0,07;1,252892518386403
735;9,5;10,0;4262,872;4,68;0,02;1,2529807079592625
736;9,4;9,91;3827,815;4,67;0,01;1,2530248065581815
737;9,44;10,04;4047,628;4,65;0,01;1,2531130113803712
738;9,14;10,01;3811,205;4,77;0,01;1,2525839349567651
739;8,85;9,76;3440,269;4,77;0,01;1,2525839349567651
740;8,8;9,62;3162,54;4,84;0,01;1,2522754761211068
741;9,05;9,88;3567,766;4,81;0,01;1,2524076575058556
742;9,59;10,01;4177,373;4,65;0,01;1,2531130113803712
743;9,37;10,02;4049,885;4,71;0,01;1,2528484274127127
744;9,3;9,91;4017,053;4,69;0,01;1,2529366119019614
745;8,17;9,09;2681,493;4,82;0,01;1,2523635945008853
746;8,45;9,42;2951,541;4,85;0,02;1,2522314207465408
747;8,81;9,52;3059,954;4,84;0,02;1,2522754761211068
748;8,92;9,8;3517,519;4,86;0,02;1,2521873679156856
749;7,1;7,88;1793,829;4,98;0,02;1,251658932398494
750;9,91;10,09;4615,4;4,44;-0,01;1,254039775527706
751;8,06;8,71;2488,253;4,33;0,0;1,254525670271786
752;7,03;7,52;1476,353;4,67;0,09;1,2530248065581815
753;7,97;8,57;2574,118;4,86;0,05;1,2521873679156856
754;8,61;8,9;2994,452;4,61;0,01;1,2532894515186226
755;8,3;9,04;2631,916;4,86;0,01;1,2521873679156856
756;10,04;10,0;4775,924;4,6;0,04;1,2533335679053366
757;9,56;9,79;4185,537;3,96;0,05;1,2561622953517404
758;9,13;9,76;3757,953;3,68;0,01;1,257403126818741
759;9,71;9,78;4259,597;3,6;0,08;1,2577580142276772
760;7,02;4,57;799,372;3,63;34,42;1,2576249124966594
761;7,47;8,14;1973,373;4,05;0,11;1,255763878067384
762;8,3;8,9;2515,729;3,96;0,03;1,2561622953517404
763;6,97;7,68;1637,062;4,06;0,03;1,2557196221441835
764;9,0;9,34;3417,213;4,05;0,02;1,255763878067384
765;9,2;9,91;3960,405;3,89;0,04;1,2564723172521581
766;9,79;9,93;4110,912;3,8;0,0;1,2568710990524488
767;8,14;8,59;2245,856;4,05;0,0;1,255763878067384
768;7,8;7,91;1766,288;4,19;0,01;1,2551445257258327
769;9,42;9,9;3880,161;4,24;0,04;1,2549234488604146
770;9,41;9,98;4327,057;4,51;0,05;1,2537307296976563
771;7,93;8,7;2327,077;4,66;0,02;1,253068907698593
772;8,74;9,69;3432,738;4,63;0,02;1,253201226367522
773;7,8;8,64;2247,056;4,57;0,02;1,2534659323086044
774;8,02;8,57;2215,22;4,69;0,02;1,2529366119019614
775;8,71;9,66;3303,375;4,59;0,02;1,2533776868326572
776;8,1;9,02;2575,055;4,17;0,02;1,2552329742189834
777;9,88;9,72;4543,727;3,93;0,47;1,2562951466921581
778;9,09;9,75;3797,35;3,8;0,0;1,2568710990524488
779;9,01;9,79;3852,061;3,68;0,0;1,257403126818741
780;7,15;7,99;1797,507;3,86;0,0;1,2566052217466004
781;8,39;9,08;2749,793;4,09;0,0;1,2555868695750432
782;8,85;9,65;3314,316;4,09;0,0;1,2555868695750432
783;7,55;8,37;2050,096;3,96;0,0;1,2561622953517404
784;8,89;9,77;3472,976;3,84;0,01;1,2566938373951761
785;7,72;8,5;2179,669;3,62;0,01;1,2576692772136195
786;6,45;7,01;1155,853;3,69;0,01;1,2573587772656134
787;7,23;7,84;1851,396;3,95;0,01;1,2562065766001984
788;9,94;9,98;4391,68;3,74;0,01;1,2571370674206936
789;9,08;9,55;3580,427;3,8;0,12;1,2568710990524488
790;9,02;9,75;3563,512;3,67;0,02;1,2574474788995589
791;8,89;9,4;3366,292;3,32;0,02;1,259001392959879
792;6,73;7,25;1293,262;3,72;0,03;1,2572257437739072
793;7,53;8,29;2036,475;4,0;0,0;1,2559851956781136
794;8,5;9,42;2999,539;3,61;0,0;1,257713644457344
795;8,18;9,05;2635,161;3,55;0,0;1,257979900973015
796;8,19;8,77;2414,013;3,52;0,0;1,2581130633295123
797;7,7;8,69;2329,178;3,27;0,0;1,2592236330415725
798;7,99;8,86;2530,632;3,43;0,0;1,2585126867424568
799;8,19;9,18;2732,874;3,51;0,07;1,2581574558322821
800;7,78;8,56;2217,043;3,73;0,07;1,2571814043330731
801;7,89;8,75;2386,398;3,85;0,07;1,256649528305759
802;8,35;9,27;2816,376;3,85;0,07;1,256649528305759
803;8,53;9,45;3162,353;3,85;0,07;1,256649528305759
804;9,14;9,71;3796,364;3,24;0,07;1,259357007345686
805;7,43;7,9;1718,449;3,71;0,02;1,257270085743044
806;7,29;8,0;1786,065;3,87;0,02;1,2565609177178487
807;7,35;7,86;1719,544;3,99;0,02;1,2560294667981993
808;8,68;9,5;3222,926;3,79;0,02;1,2569154207909208
809;9,07;9,78;3585,914;3,25;0,02;1,2593125467234432
810;6,02;7,01;1025,56;3,23;0,37;1,2594014704885779
811;5,62;6,49;624,644;3,66;0,55;1,257491833507914
812;7,53;8,21;1977,328;3,77;0,01;1,2570040718558
813;7,37;8,27;1984,585;3,75;0,0;1,2570927330369206
814;7,81;8,49;2171,718;3,85;0,0;1,256649528305759
815;7,62;8,32;2028,557;3,7;0,0;1,2573144302403303
816;7,14;7,59;1540,419;3,7;0,0;1,2573144302403303
817;9,81;9,91;4664,908;3,46;0,03;1,258379456218529
818;8,94;9,68;3263,862;3,11;0,04;1,2599352247529594
819;9,05;9,65;3454,728;3,31;0,04;1,2590458359329302
820;9,29;9,88;3671,05;3,23;0,04;1,2594014704885779
821;7,65;8,3;1999,691;3,11;0,04;1,2599352247529594
822;8,11;8,9;2579,355;2,99;0,04;1,2604693416748083
823;7,09;7,77;1632,486;2,82;0,04;1,2612266275311268
824;6,95;7,47;1495,479;3,1;0,01;1,2599797206490129
825;8,27;9,0;2873,815;3,13;0,01;1,2598462405163977
826;9,56;10,04;4150,604;3,13;0,01;1,2598462405163977
827;9,02;9,6;3319,404;3,24;0,01;1,259357007345686
828;9,26;9,84;3783,437;3,07;0,01;1,2601132234462145
829;9,05;9,87;3556,85;3,06;0,01;1,2601577294143909
830;9,39;10,0;4025,683;3,02;0,05;1,2603357784613904
831;9,15;9,88;3805,314;2,8;0,06;1,2613157677560156
832;9,17;9,75;3553,376;2,98;0,06;1,260513867778959
833;8,06;8,7;2360,253;3,2;0,06;1,259534875039484
834;8,11;8,93;2508,423;3,28;0,06;1,2591791799822765
835;8,09;8,72;2370,823;3,11;0,06;1,2599352247529594
836;7,42;7,91;1815,799;3,36;0,03;1,2588236462890396
837;6,17;6,89;1005,252;3,3;0,18;1,25909028142779
838;6,88;7,33;1367,331;3,5;0,01;1,2582018508600905
839;7,01;7,56;1505,148;3,49;0,01;1,2582462484127783
840;7,47;7,96;1750,317;3,56;0,01;1,2579355185719796
841;7,28;7,87;1712,229;3,74;0,01;1,2571370674206936
842;7,59;8,1;1859,472;3,84;0,01;1,2566938373951761
843;7,89;8,2;1928,367;3,9;0,01;1,256428020815515
844;7,53;8,03;1798,685;3,82;0,01;1,25678246316419
845;6,91;7,73;1594,718;3,8;0,01;1,2568710990524488
846;6,92;7,64;1535,737;3,83;0,01;1,2567381490147027
847;7,09;7,67;1565,845;3,83;0,01;1,2567381490147027
848;6,19;6,81;997,524;3,83;0,1;1,2567381490147027
849;6,62;7,16;1196,398;3,99;0,16;1,2560294667981993
850;6,78;7,29;1335,652;4,01;0,0;1,2559409270904824
851;7,13;7,75;1621,965;3,99;0,0;1,2560294667981993
852;7,79;8,35;2030,366;3,93;0,0;1,2562951466921581
853;6,64;7,26;1313,756;3,86;0,0;1,2566052217466004
854;7,35;7,84;1674,831;3,7;0,0;1,2573144302403303
855;6,59;7,11;1220,304;3,79;0,01;1,2569154207909208
856;7,08;7,65;1545,061;3,73;0,0;1,2571814043330731
857;6,67;7,33;1357,981;3,75;0,0;1,2570927330369206
858;6,48;7,12;1209,863;3,64;0,01;1,2575805503066186
859;6,64;7,13;1239,947;3,69;0,01;1,2573587772656134
860;6,7;7,23;1290,047;3,69;0,01;1,2573587772656134
861;6,52;7,1;1195,097;3,62;0,01;1,2576692772136195
862;6,26;6,88;1062,244;3,78;0,04;1,2569597450587549
863;6,78;7,16;1237,272;3,7;0,0;1,2573144302403303
864;6,44;6,95;1114,878;3,77;0,0;1,2570040718558
865;6,38;6,74;966,992;3,79;0,04;1,2569154207909208
866;6,7;7,24;1279,758;3,74;0,01;1,2571370674206936
867;6,34;6,99;1077,774;3,77;0,17;1,2570040718558
868;5,66;6,57;713,191;3,73;0,48;1,2571814043330731
869;4,88;6,48;341,271;3,97;1,35;1,2561180166351575
870;5,24;6,52;522,353;4,01;0,95;1,2559409270904824
871;5,54;6,48;557,235;4,04;0,72;1,2558081365237577
872;5,98;6,57;714,744;4,14;0,38;1,2553656659698589
873;5,28;6,48;521,259;4,06;0,83;1,2557196221441835
874;5,8;6,49;636,479;3,92;0,46;1,2563394355353676
875;5,04;6,47;397,846;3,86;1,16;1,2566052217466004
876;4,19;6,48;130,067;4,18;1,51;1,255188748704905
877;4,46;6,48;260,263;4,22;1,29;1,2550118720000394
878;4,67;6,47;311,25;4,18;1,34;1,255188748704905
879;5,52;6,5;598,659;4,18;0,67;1,255188748704905
880;6,08;6,54;792,368;3,96;0,14;1,2561622953517404
881;5,45;6,49;630,232;3,96;0,55;1,2561622953517404
882;4,36;6,48;241,614;4,01;1,48;1,2559409270904824
883;5,03;6,48;410,117;4,13;1,0;1,2554099016225646
884;5,66;6,58;669,296;4,11;0,55;1,2554983805307545
885;6,32;6,68;933,977;4,11;0,06;1,2554983805307545
886;6,12;6,58;858,225;4,21;0,09;1,2550560873732612
887;6,18;6,7;969,086;4,23;0,02;1,2549676591623777
888;5,96;6,62;817,875;4,25;0,25;1,2548792410942875
889;5,4;6,49;620,092;4,28;0,55;1,2547466330122934
890;5,25;6,49;529,075;4,34;0,83;1,2544814853343293
891;6,55;6,96;1105,387;4,29;0,03;1,2547024353908802
892;5,06;6,48;470,986;4,47;0,95;1,2539073120810182
893;5,52;6,53;602,238;4,47;0,69;1,2539073120810182
894;6,36;6,82;1036,362;4,27;0,05;1,2547908331700899
895;5,71;6,57;744,941;4,31;0,38;1,2546140477577503
896;5,71;6,54;757,734;4,55;0,27;1,2535541879454404
897;6,42;6,98;1149,226;4,55;0,01;1,2535541879454404
898;6,27;6,79;1017,725;4,49;0,02;1,2538190158109648
899;6,29;6,7;982,476;4,53;0,01;1,2536424537421356
900;5,83;6,56;803,228;4,55;0,12;1,2535541879454404
901;6,14;6,64;851,264;4,57;0,18;1,2534659323086044
902;6,67;7,19;1272,354;4,28;0,01;1,2547466330122934
903;5,53;6,71;765,803;4,33;0,56;1,254525670271786
904;6,74;7,49;1348,723;4,57;0,33;1,2534659323086044
905;5,46;6,57;570,735;4,35;0,84;1,2544373029340694
906;5,15;6,49;528,461;4,68;0,72;1,2529807079592625
907;6,55;7,19;1224,036;4,72;0,11;1,2528043389810153
908;5,58;6,5;616,635;4,63;0,6;1,253201226367522
909;5,87;6,49;710,899;4,82;0,28;1,2523635945008853
910;5,31;6,48;511,066;4,69;0,84;1,2529366119019614
911;5,96;6,67;882,929;4,58;0,18;1,2534218083004556
912;5,8;6,52;771,219;4,54;0,26;1,2535983195738698
913;6,28;6,91;1058,764;4,62;0,09;1,253245337672642
914;5,07;6,47;480,652;4,49;0,96;1,2538190158109648
915;4,9;6,48;421,626;4,64;1,16;1,2531571176033893
916;5,15;6,48;455,739;4,87;1,0;1,2521433176286614
917;6,44;7,06;1166,454;4,67;0,07;1,2530248065581815
918;5,77;6,49;709,637;4,6;0,29;1,2533335679053366
919;6,28;6,76;1016,179;4,51;0,0;1,2537307296976563
920;5,17;6,57;555,995;4,3;0,88;1,2546582403059874
921;4,41;6,48;231,786;4,38;1,48;1,2543047709578161
922;5,5;6,56;621,462;4,31;0,59;1,2546140477577503
923;5,15;6,48;509,807;4,4;0,8;1,2542164289954252
924;5,26;6,53;571,101;4,29;0,8;1,2547024353908802
925;4,46;6,48;315,968;4,45;1,03;1,2539956185067709
926;5,48;6,5;598,789;4,47;0,7;1,2539073120810182
927;5,22;6,48;450,817;4,38;1,07;1,2543047709578161
928;4,89;6,47;400,524;4,4;1,13;1,2542164289954252
929;4,85;6,48;397,256;4,52;1,23;1,2536865904501076
930;4,96;6,48;489,939;4,54;0,89;1,2535983195738698
931;4,58;6,48;304,7;4,68;1,28;1,2529807079592625
932;5,51;6,48;571,922;4,59;0,68;1,2533776868326572
933;4,88;6,47;344,093;4,48;1,08;1,2538631626764636
934;3,0;4,44;-35,567;4,84;17,21;1,2522754761211068
935;3,12;0,48;-11,256;4,94;44,86;1,2518350368568434
936;3,84;5,68;68,429;5,18;5,03;1,2507790211172354
937;3,85;6,48;65,427;5,24;1,51;1,2505152464006495
938;4,28;6,48;134,439;5,19;1,37;1,2507350522949368
939;5,0;6,48;438,393;4,94;0,99;1,2518350368568434
940;4,59;6,47;306,819;4,75;1,2;1,2526720889391225
941;5,5;6,48;453,632;4,78;1,02;1,2525398617796282
942;3,5;5,48;35,154;4,9;9,64;1,2520111820317779
943;4,89;2,94;215,836;4,85;28,74;1,2522314207465408
944;5,86;6,51;782,639;4,49;0,15;1,2538190158109648
945;5,22;6,48;537,903;4,5;0,76;1,253774871484652
946;4,38;6,48;214,37;4,65;1,5;1,2531130113803712
947;5,12;6,5;537,93;4,55;0,79;1,2535541879454404
948;5,24;6,48;453,865;4,6;0,98;1,2533335679053366
949;4,74;6,47;227,064;4,51;1,42;1,2537307296976563
950;4,77;6,48;278,94;4,69;1,23;1,2529366119019614
951;3,62;4,44;142,484;4,61;17,01;1,2532894515186226
952;2,63;0,28;-10,532;4,86;45,0;1,2521873679156856
953;4,7;2,52;146,942;4,75;31,98;1,2526720889391225
954;5,67;6,49;677,756;4,6;0,37;1,2533335679053366
955;4,93;6,48;446,896;4,72;1,02;1,2528043389810153
956;5,43;6,48;572,828;4,62;0,62;1,253245337672642
957;5,66;6,51;703,471;4,45;0,36;1,2539956185067709
958;5,22;6,48;481,562;4,26;0,95;1,2548350358641336
959;4,54;6,47;264,656;4,19;1,35;1,2551445257258327
960;3,63;6,48;36,89;4,36;1,51;1,2543931230711411
961;3,66;6,48;55,31;4,48;1,51;1,2538631626764636
962;4,04;6,48;161,52;4,57;1,48;1,2534659323086044
963;4,57;6,48;256,013;4,51;1,46;1,2537307296976563
964;3,99;6,48;131,692;4,59;1,51;1,2533776868326572
965;3,92;6,48;94,877;4,73;1,51;1,252760253091435
966;4,09;6,48;143,872;4,6;1,5;1,2533335679053366
967;6,11;6,59;777,968;4,2;0,32;1,255100305281905
968;4,36;6,48;245,946;4,35;1,43;1,2544373029340694
969;4,26;6,48;202,724;4,6;1,41;1,2533335679053366
970;5,1;6,47;448,663;4,5;1,0;1,253774871484652
971;3,71;6,47;94,586;4,51;1,51;1,2537307296976563
972;3,43;6,48;42,459;4,7;1,51;1,252892518386403
973;4,27;6,48;245,031;4,82;1,31;1,2523635945008853
974;4,9;6,47;372,587;4,65;1,22;1,2531130113803712
975;4,72;6,48;299,497;4,73;1,18;1,252760253091435
976;5,22;6,48;430,146;4,63;1,1;1,253201226367522
977;4,41;6,47;207,912;4,77;1,45;1,2525839349567651
978;5,18;6,48;491,997;4,61;0,85;1,2532894515186226
979;4,6;6,48;303,857;4,4;1,25;1,2542164289954252
980;4,27;6,48;246,838;4,44;1,46;1,254039775527706
981;3,41;6,48;55,382;4,43;1,51;1,2540839350871709
982;3,93;6,48;151,879;4,24;1,51;1,2549234488604146
983;4,5;6,48;248,785;4,32;1,41;1,2545698577463047
984;4,08;6,48;292,741;4,43;1,32;1,2540839350871709
985;4,72;6,48;331,049;4,7;1,28;1,252892518386403
986;5,47;6,48;602,428;4,58;0,58;1,2534218083004556
987;4,74;6,47;314,712;4,58;1,31;1,2534218083004556
988;4,15;6,48;196,043;4,54;1,31;1,2535983195738698
989;4,56;6,47;272,382;4,39;1,3;1,2542605987076871
990;3,93;6,48;110,477;4,55;1,5;1,2535541879454404
991;2,96;4,39;-7,975;4,73;17,61;1,252760253091435
992;4,41;2,95;97,279;4,44;27,29;1,254039775527706
993;4,78;6,48;340,391;4,45;1,32;1,2539956185067709
994;3,74;6,48;71,576;4,75;1,49;1,2526720889391225
995;5,83;6,54;746,173;4,81;0,29;1,2524076575058556
996;5,91;6,61;880,799;4,71;0,08;1,2528484274127127
997;5,2;6,48;531,192;4,51;0,8;1,2537307296976563
998;5,77;6,54;772,954;4,46;0,19;1,2539514640244982
999;4,84;6,47;383,076;4,38;1,1;1,2543047709578161
1000;5,44;6,62;669,148;4,56;0,53;1,2535100588569756
1001;4,35;6,47;230,864;4,57;1,44;1,2534659323086044
1002;5,67;6,56;695,618;4,53;0,49;1,2536424537421356
1003;5,52;6,5;665,034;4,6;0,42;1,2533335679053366
1004;5,83;6,54;766,518;4,61;0,24;1,2532894515186226
1005;5,45;6,48;552,463;4,65;0,75;1,2531130113803712
1006;6,08;6,84;924,582;4,59;0,31;1,2533776868326572
1007;5,31;6,48;507,752;4,6;0,84;1,2533335679053366
