;Wind Speed;Rotor Speed;Active Power;T Outside Nacelle Level;Pitch Angle;Air Density;Corrected Wind Speed;Power Coefficient;Lower Limit Filter;Active Power Filter;Bin
461;13,72;9,72;3233,19;4,69;13,11;1,252476023002233;13,821819653429783;0,11016722510810531;True;False;29,0
462;13,87;9,72;3231,515;4,65;13,09;1,2526615267464263;13,973622649916969;0,10656043686463286;True;False;29,0
463;13,84;9,72;3232,318;4,7;13,41;1,2524296533724173;13,942538138155735;0,107301404604767;True;False;29,0
464;14,15;9,71;3231,503;4,46;13,94;1,2535432220711487;14,259058407372795;0,10028797663623432;True;False;30,0
465;13,81;9,71;3232,447;4,42;13,22;1,253728958788744;13,917125218704953;0,10789458728648266;True;False;29,0
466;13,29;9,71;3228,917;4,42;12,24;1,253728958788744;13,393091539217147;0,12092921111243962;True;False;28,0
467;13,92;9,72;3232,639;4,36;13,3;1,254007640167924;14,029017809089307;0,10533974391802622;True;False;29,0
468;13,63;9,71;3232,304;4,43;12,9;1,2536825207969438;13,735559352945975;0,11222509965400962;True;False;28,0
469;13,74;9,72;3234,055;4,27;13,49;1,254425834252045;13,849147253108265;0,10954565392699832;True;False;29,0
470;13,68;9,71;3231,563;4,27;13,71;1,254425834252045;13,788670627548841;0,11090784933132503;True;False;29,0
471;13,99;9,71;3230,989;4,3;13,47;1,2542864132605211;14,100610758223695;0,103690401585824;True;False;29,0
472;13,15;9,72;3230,96;4,35;12,51;1,2540540959764803;13,253151024081275;0,1248794537368535;True;False;28,0
473;14,12;9,71;3230,328;4,22;13,59;1,254658253673977;14,233044803679892;0,10080220267003649;True;False;29,0
474;13,09;9,71;3231,182;4,14;12,66;1,2550302578320578;13,196102567580619;0,12651476791504768;True;False;27,0
475;13,09;9,71;3232,133;4,19;12,37;1,2547977360230371;13,195287561690966;0,1265754545551391;True;False;27,0
476;12,3;9,71;3232,373;4,23;11,53;1,2546117646756827;12,398320736970762;0,15259830823169673;True;False;26,0
477;13,17;9,71;3232,983;4,19;12,73;1,2547977360230371;13,2759310303644;0,12431550772516563;True;False;28,0
478;13,1;9,71;3230,898;4,1;12,29;1,2552163214397511;13,206836215949624;0,12619545714868705;True;False;27,0
479;13,5;9,71;3231,669;4,07;12,8;1,2553558961050701;13,610602833286348;0,115321860022027;True;False;28,0
480;13,33;9,71;3234,07;3,98;12,57;1,2557747589734014;13,440704602524642;0,11983954637641385;True;False;28,0
481;13,15;9,71;3231,582;4,02;12,26;1,2555885719608246;13,25855439355872;0,12475084791673588;True;False;28,0
482;13,05;9,72;3234,41;4,02;12,12;1,2555885719608246;13,157728884862458;0,1277524154571405;True;False;27,0
483;12,87;9,7;3229,24;4,06;12,03;1,2554024261327985;12,975601678231204;0,13299479900533584;True;False;27,0
484;12,93;9,71;3232,256;4,0;11,77;1,255681660315948;13,037060444326503;0,1312452404291828;True;False;27,0
485;12,69;9,72;3233,831;4,12;11,4;1,2551232845033387;12,793176393661053;0,13896294376988333;True;False;27,0
486;13,08;9,71;3233,936;4,04;12,03;1,2554954939018397;13,187650650043205;0,12686621089970881;True;False;27,0
487;12,81;9,71;3233,778;3,92;11,94;1,256054116821613;12,917343759264915;0,13499180363193763;True;False;27,0
488;12,16;9,71;3233,191;3,82;10,66;1,2565199198588692;12,26341253672255;0,15772996134031528;True;False;26,0
489;12,29;9,71;3232,746;3,88;10,83;1,2562404070121094;12,393598976739307;0,15279041636178797;True;False;26,0
490;13,14;9,71;3233,607;3,75;12,31;1,2568461360129861;13,252893472263716;0,12498904931083155;True;False;28,0
491;12,19;9,71;3235,214;3,79;10,62;1,2566597112297984;12,294123551118284;0,1566488255200452;True;False;26,0
492;12,44;9,7;3230,59;3,76;11,57;1,2567995259268154;12,54672425826503;0,1471660500565676;True;False;26,0
493;12,03;9,71;3234,063;3,73;10,76;1,2569393639706896;12,133656803402218;0,1628884177727189;True;False;25,0
494;12,5;9,71;3233,726;3,65;11,32;1,2573123797190033;12,608953622906844;0,14513859885925304;True;False;26,0
495;11,69;9,64;3232,889;3,69;9,31;1,2571258510490602;11,791310270233062;0,17742770755739135;True;False;25,0
496;12,45;9,7;3232,201;3,6;11,26;1,2575455991193794;12,559294255320298;0,146797785014842;True;False;26,0
497;11,85;9,8;3389,72;3,68;10,09;1,257172479315417;11,952844672978495;0,17859399320548455;True;False;25,0
498;11,46;10,11;3877,205;3,57;8,04;1,257685562029964;11,561032263432935;0,2257593647127401;True;False;24,0
499;11,62;10,11;3876,997;3,58;8,49;1,2576389051187857;11,7222978767247;0,2165579119781452;True;False;24,0
500;11,51;10,11;3877,392;3,48;8,66;1,2581055917125337;11,612765552728119;0,22276634783929966;True;False;24,0
501;10,9;10,0;3878,748;3,53;7,12;1,257872215769036;10,996639211031038;0,262439066823752;True;False;23,0
502;10,64;10,11;3879,265;3,57;6,14;1,257685562029964;10,733803078789391;0,2822314631826371;True;False;22,0
503;11,2;10,11;3882,335;3,52;7,91;1,257918885731218;11,299438747458549;0,24212478057504763;True;False;24,0
504;10,5;10,11;3899,002;3,57;5,84;1,257685562029964;10,592568827752688;0,29516606383295707;True;False;22,0
505;11,21;10,11;3877,26;3,51;7,74;1,2579655583058948;11,309667402822056;0,24115278099414206;True;False;24,0
506;11,11;10,11;3880,761;3,51;6,91;1,2579655583058948;11,20877830913051;0,24794702854789497;True;False;23,0
507;10,25;10,11;3878,793;3,49;5,4;1,2580589112957885;10,341387900455825;0,31555638129170377;True;False;22,0
508;10,65;10,11;3890,484;3,5;6,27;1,2580122334938302;10,74482136577054;0,2821778266942924;True;False;22,0
509;10,65;10,09;3847,148;3,5;6,18;1,2580122334938302;10,74482136577054;0,2790346552283196;True;False;22,0
510;9,94;10,11;3854,208;3,81;3,93;1,2565665143920075;10,02465685438829;0,34422582660228696;True;False;21,0
511;10,66;10,11;3856,14;3,69;7,2;1,2571258510490602;10,752383873454615;0,27909712325000263;True;False;23,0
512;10,27;10,1;3829,434;3,77;5,54;1,2567529184347397;10,357979524378774;0,3100461151797994;True;False;22,0
513;9,92;10,1;3792,107;3,87;4,9;1,256286986019938;10,003744617303898;0,34080789286033836;True;False;21,0
514;10,98;10,1;3758,07;3,74;7,49;1,2568927486940213;11,074472544226262;0,2489502476470575;True;False;23,0
515;10,79;10,1;3755,176;3,81;7,2;1,2565665143920075;10,881896122620688;0,2622004415597432;True;False;23,0
516;10,88;10,1;3763,048;3,86;7,72;1,2563335676133913;10,971984541036065;0,25633094974616843;True;False;23,0
517;11,29;10,09;3755,267;3,86;8,22;1,2563335676133913;11,3854508702479;0,22893224636722387;True;False;24,0
518;11,28;10,1;3755,222;3,99;8,07;1,2557282083564967;11,373538973989525;0,22964955372947604;True;False;24,0
519;11,28;10,09;3754,391;3,86;8,3;1,2563335676133913;11,375366325632976;0,22948810293330982;True;False;24,0
520;11,11;10,1;3756,084;3,84;7,85;1,256426738560256;11,204206025173749;0,2402751668452571;True;False;23,0
521;10,41;10,09;3758,031;3,82;6,32;1,2565199198588692;10,498529975927775;0,29220775000297694;True;False;22,0
522;10,35;10,1;3755,354;3,79;6,19;1,2566597112297984;10,438406788685336;0,29707429798333196;True;False;22,0
523;10,44;9,62;3180,275;3,85;7,68;1,2563801517932403;10,528394703853;0,24518565127244166;True;False;22,0
524;10,7;9,36;2891,114;3,87;8,83;1,256286986019938;10,790329375519324;0,20705129979531664;True;False;23,0
525;10,44;9,37;2884,969;3,95;7,06;1,2559144262899875;10,527093625271462;0,22250129561964507;True;False;22,0
526;10,93;9,36;2890,002;3,85;9,27;1,2563801517932403;11,022543497424644;0,1941643660065585;True;False;23,0
527;10,32;9,37;2890,46;4,0;7,8;1,255681660315948;10,405449635378925;0,2308347875372894;True;False;22,0
528;10,56;9,36;2890,228;4,07;8,51;1,2553558961050701;10,646515994037323;0,215489652696234;True;False;22,0
529;10,96;9,37;2889,565;4,09;9,61;1,2552628437593218;11,049520088976095;0,1927165757947375;True;False;23,0
530;11,06;9,37;2891,317;4,17;9,97;1,2548907370586702;11,149234977382571;0,18770565364353473;True;False;23,0
531;11,98;9,36;2889,408;4,13;11,43;1,2550767698849452;12,07725452192016;0,14757781085974417;True;False;25,0
532;11,75;9,37;2890,012;4,17;10,87;1,2548907370586702;11,84480207814152;0,15647071642702734;True;False;25,0
533;11,54;9,36;2888,305;4,18;10,72;1,2548442352600426;11,632964047452578;0,16507782727796927;True;False;24,0
534;11,63;9,37;2889,126;4,25;10,68;1,2545187943515135;11,722675478971615;0,16136268244303292;True;False;24,0
535;11,29;9,37;2889,76;4,26;9,72;1,254472313024081;11,379825587078995;0,17642974535881892;True;False;24,0
536;11,38;9,37;2891,104;4,24;10,24;1,254565278235121;11,470824988028772;0,17234417249585124;True;False;24,0
537;11,93;9,37;2889,718;4,34;10,74;1,254100554333413;12,023729594685145;0,14957351878445918;True;False;25,0
538;12,7;9,36;2887,744;4,32;12,63;1,2541934786955307;12,800095331173077;0,12388990714015133;True;False;27,0
539;11,61;9,37;2890,082;4,27;11,55;1,254425834252045;11,702227045748687;0,16226372993015678;True;False;24,0
540;11,94;9,37;2890,497;4,25;11,49;1,2545187943515135;12,035145762589945;0,1491884868023795;True;False;25,0
541;11,78;9,37;2890,243;4,27;11,38;1,254425834252045;11,873577484833724;0,15534827514298488;True;False;25,0
542;12,17;9,37;2890,954;4,32;11,52;1,2541934786955307;12,265918124439084;0,14094765241891857;True;False;26,0
543;11,35;9,37;2890,398;4,44;10,26;1,2536360853472663;11,437760370033457;0,17380069839145992;True;False;24,0
544;12,07;9,37;2890,237;4,31;11,9;1,2542399447022767;12,165280203705981;0,14443882825828303;True;False;25,0
545;12,5;9,37;2891,746;4,3;12,23;1,2542864132605211;12,598830198555838;0,13010270464153217;True;False;26,0
546;11,85;9,36;2888,938;4,23;11,16;1,2546117646756827;11,944723636837685;0,15251998475157033;True;False;25,0
547;11,91;9,37;2888,929;4,28;11,4;1,2543793580346256;12,004461915607731;0,15025385515515494;True;False;25,0
548;12,23;9,37;2889,766;4,28;12,06;1,2543793580346256;12,32699993517066;0,1388057143848496;True;False;26,0
549;11,73;9,37;2890,001;4,32;10,92;1,2541934786955307;11,822450254697655;0,15735927891709614;True;False;25,0
550;12,24;9,36;2888,672;4,25;11,87;1,2545187943515135;12,337536359639945;0,13839797789834868;True;False;26,0
551;12,07;9,37;2891,529;4,34;11,79;1,254100554333413;12,16482952287089;0,14451945683332393;True;False;25,0
552;12,36;9,36;2889,192;4,34;11,96;1,254100554333413;12,457107945541358;0,13447500527542938;True;False;26,0
553;11,72;9,37;2890,429;4,32;11,4;1,2541934786955307;11,812371439476259;0,15778578360208848;True;False;25,0
554;12,18;9,37;2891,044;4,38;11,97;1,2539147361928173;12,27508743202354;0,1406364090053106;True;False;26,0
555;12,16;9,37;2890,708;4,42;11,53;1,253728958788744;12,254326043407113;0,1413359949751882;True;False;26,0
556;12,5;9,36;2889,153;4,35;12,18;1,2540540959764803;12,598052304259767;0,1300101231391983;True;False;26,0
557;12,55;9,38;2891,733;4,48;12,38;1,2534503689541268;12,646414448611132;0,12863904568055493;True;False;26,0
558;12,69;9,37;2888,224;4,46;12,92;1,2535432220711487;12,787805737778145;0,12426809238384698;True;False;27,0
559;12,15;9,37;2889,454;4,59;11,69;1,2529398581241158;12,241679078273089;0,14171299101530355;True;False;25,0
560;12,67;9,37;2889,962;4,54;12,57;1,2531718704949488;12,766390697505928;0,12496965997388389;True;False;27,0
561;13,19;9,37;2888,109;4,54;13,5;1,2531718704949488;13,290346748232295;0,11069334050831083;True;False;28,0
562;13,23;9,37;2890,303;4,61;13,39;1,252847070888306;13,329499271992825;0,10980414068556898;True;False;28,0
563;13,13;9,37;2890,604;4,68;12,62;1,2525223951537539;13,227604355414362;0,11237297007593927;True;False;27,0
564;12,87;9,37;2888,464;4,63;12,48;1,252754293764507;12,966471724160044;0,1192115560764773;True;False;27,0
565;13,09;9,37;2889,625;4,62;13,34;1,2528006810627985;13,1882835891279;0,11334268693905397;True;False;27,0
566;13,46;9,37;2891,078;4,58;13,71;1,2529862555359899;13,561731215020583;0,1042872608222632;True;False;28,0
567;13,4;9,37;2889,668;4,58;13,64;1,2529862555359899;13,501277732635646;0,10564286846163727;True;False;28,0
568;13,87;9,37;2890,034;4,52;14,31;1,2532646931722993;13,975865093287466;0,0952541053358689;True;False;29,0
569;13,24;9,37;2889,868;4,57;13,34;1,2530326554782247;13,340233111759888;0,1095228155226569;True;False;28,0
570;13,45;9,37;2889,666;4,53;13,62;1,2532182805664807;13,55249207083878;0,10444965556099761;True;False;28,0
571;13,5;9,37;2888,884;4,5;13,34;1,2533575259899337;13,603376869903638;0,10325397108036662;True;False;28,0
572;13,24;9,37;2889,773;4,58;13,05;1,2529862555359899;13,340068446275817;0,10952327078646626;True;False;28,0
573;13,65;9,37;2890,926;4,51;13,91;1,2533111083131885;13,754355701611518;0,09996157042434652;True;False;29,0
574;13,63;9,37;2888,705;4,54;13,69;1,2531718704949488;13,733694175769992;0,10033626401138969;True;False;28,0
575;13,73;9,37;2890,485;4,58;13,36;1,2529862555359899;13,833771885752792;0,09823488466344582;True;False;29,0
576;13,53;9,37;2888,509;4,62;13,16;1,2528006810627985;13,63158723918262;0,10260092893959417;True;False;28,0
577;13,2;9,37;2888,001;4,67;13,11;1,2525687698277679;13,298288832856276;0,11049100015486091;True;False;28,0
578;13,49;9,37;2889,333;4,61;13,39;1,252847070888306;13,591454662069781;0,10354201806541183;True;False;28,0
579;13,12;9,37;2888,097;4,69;12,96;1,252476023002233;13,217366898906613;0,11253659951723739;True;False;27,0
580;13,71;9,37;2890,153;4,63;13,5;1,252754293764507;13,812768246949046;0,09867235834666499;True;False;29,0
581;13,78;9,37;2890,409;4,52;13,73;1,2532646931722993;13,885178153244505;0,09714529727260282;True;False;29,0
582;13,65;9,37;2891,223;4,46;13,54;1,2535432220711487;13,755204753402024;0,09995332860151113;True;False;29,0
583;13,69;9,37;2889,579;4,58;13,21;1,2529862555359899;13,793469564162834;0,09906742147543962;True;False;29,0
584;13,61;9,37;2890,091;4,53;13,6;1,2532182805664807;13,713711307369204;0,10082386902740718;True;False;28,0
585;13,44;9,37;2890,223;4,58;13,52;1,2529862555359899;13,541580054225602;0,10472254256608453;True;False;28,0
586;13,89;9,36;2887,398;4,47;14,12;1,253496794243142;13,996881700911183;0,09473918075552522;True;False;29,0
587;13,46;9,37;2888,825;4,56;13,24;1,253079057951606;13,562066023254545;0,10419827293207401;True;False;28,0
588;12,99;9,37;2888,024;4,47;12,58;1,253496794243142;13,089956320722553;0,11585187194669963;True;False;27,0
589;13,37;9,37;2887,85;4,46;13,44;1,2535432220711487;13,47304670717839;0,10624146118258733;True;False;28,0
590;13,63;9,36;2886,165;4,43;13,54;1,2536825207969438;13,735559352945975;0,10020720660646854;True;False;28,0
591;13,37;9,37;2889,928;4,53;13,23;1,2532182805664807;13,471882452573567;0,10634547568179414;True;False;28,0
592;13,38;9,37;2889,336;4,54;13,43;1,2531718704949488;13,481792228305393;0,10608940385558176;True;False;28,0
593;13,89;9,37;2888,604;4,36;13,94;1,254007640167924;13,998782856914547;0,09474014105827261;True;False;29,0
594;13,46;9,36;2888,361;4,37;13,26;1,2539611869069636;13,565247701975098;0,10410824772525536;True;False;28,0
595;13,44;9,38;2891,495;4,45;13,27;1,2535896524389287;13,543753431669716;0,10471820258636215;True;False;28,0
596;13,91;9,36;2888,178;4,44;14,08;1,2536360853472663;14,017554779485938;0,09434611455100883;True;False;29,0
597;13,62;9,37;2888,162;4,57;13,88;1,2530326554782247;13,723109892913117;0,10054969924868451;True;False;28,0
598;13,66;9,37;2889,063;4,67;13,52;1,2525687698277679;13,761714049758844;0,09973699369405581;True;False;29,0
599;14,07;9,37;2888,479;4,63;14,29;1,252754293764507;14,17546675671576;0,09123762267875139;True;False;29,0
600;14,3;9,37;2888,063;4,55;14,47;1,2531254629569188;14,408613530362212;0,08686742219334993;True;False;30,0
601;14,35;9,37;2889,267;4,35;14,91;1,2540540959764803;14,462564045290211;0,08593471509649313;True;False;30,0
602;14,69;9,37;2891,145;4,36;15,15;1,254007640167924;14,805048248241517;0,0801599138915533;True;False;31,0
603;14,16;9,36;2887,131;4,43;14,22;1,2536825207969438;14,269664008636465;0,08940094251638542;True;False;30,0
604;14,11;9,37;2889,812;4,44;14,03;1,2536360853472663;14,219101217724413;0,09044196773934578;True;False;29,0
605;14,7;9,37;2889,103;4,25;15,0;1,2545187943515135;14,817139255449932;0,079907360888579;True;False;31,0
606;14,51;9,36;2889,231;4,26;14,75;1,254472313024081;14,625444576485053;0,08309442491102832;True;False;30,0
607;13,78;9,37;2890,03;4,31;13,68;1,2542399447022767;13,888778890395063;0,09705703250131656;True;False;29,0
608;13,16;9,37;2890,115;4,33;13,04;1,254147015239503;13,263557037936653;0,1114427821643413;True;False;28,0
609;13,79;9,37;2888,092;4,33;13,71;1,254147015239503;13,898514555710216;0,09678826714682294;True;False;29,0
610;13,83;9,37;2890,886;4,31;14,01;1,2542399447022767;13,939173588836265;0,09603659110783769;True;False;29,0
611;13,81;9,37;2890,64;4,38;13,88;1,2539147361928173;13,917812597392865;0,09647124969013984;True;False;29,0
612;14,07;9,37;2890,699;4,41;14,36;1,2537753993234493;14,179317130528528;0,09123338195581743;True;False;29,0
613;13,46;9,37;2890,602;4,5;13,68;1,2533575259899337;13,563070568066887;0,10423920354160936;True;False;28,0
614;13,77;9,36;2887,571;4,41;14,21;1,2537753993234493;13,876986274866937;0,09722188674390203;True;False;29,0
615;13,77;9,37;2890,41;4,54;14,03;1,2531718704949488;13,874759266350166;0,09736434148194227;True;False;29,0
616;14,06;9,37;2889,946;4,48;14,36;1,2534503689541268;14,168014912149205;0,09142807201125852;True;False;29,0
617;13,49;9,37;2889,027;4,66;13,34;1,2526151470250628;13,590615938474116;0,10355022121562835;True;False;28,0
618;13,95;9,37;2888,257;4,62;14,11;1,2528006810627985;14,05474072332576;0,0936017932904842;True;False;29,0
619;13,92;9,37;2889,246;4,67;13,77;1,2525687698277679;14,023650041921165;0,09425798990622399;True;False;29,0
620;13,67;9,37;2889,502;4,69;13,54;1,252476023002233;13,771448590552852;0,0995407648584425;True;False;29,0
621;13,9;9,37;2889,273;4,65;13,98;1,2526615267464263;14,003846779657238;0,09465931943958347;True;False;29,0
622;14,03;9,37;2889,816;4,64;14,01;1,2527079089926454;14,13499246281796;0,09206621676619184;True;False;29,0
623;13,43;9,37;2890,138;4,75;13,69;1,2521978430213256;13,52866574998718;0,10501964097316721;True;False;28,0
624;13,37;9,37;2889,556;4,7;13,46;1,2524296533724173;13,469055990400445;0,10639874134984705;True;False;28,0
625;12,93;9,37;2887,638;4,69;12,95;1,252476023002233;13,025956859974277;0,11755218106392282;True;False;27,0
626;12,97;9,37;2890,832;4,65;12,95;1,2526615267464263;13,066898757708948;0,11657948288903093;True;False;27,0
627;13,6;9,37;2889,758;4,6;13,96;1,2528934632418163;13,702451070141977;0,10106098914324767;True;False;28,0
628;13,38;9,37;2887,952;4,72;13,44;1,2523369216747486;13,478797399029956;0,1061092839984772;True;False;28,0
629;12,94;9,37;2888,205;4,78;12,94;1,25205878702066;13,034583352139256;0,11734197792250604;True;False;27,0
630;12,85;9,37;2890,742;4,84;12,55;1,2517807428923062;12,942967286619034;0,11995673088247824;True;False;27,0
631;13,01;9,37;2891,48;4,79;12,89;1,2520124400507;13,104933304551253;0,11559328271021478;True;False;27,0
632;13,19;9,37;2889,913;4,75;12,93;1,2521978430213256;13,28690254968957;0,11084863998115187;True;False;28,0
633;12,91;9,37;2887,996;4,77;12,94;1,2521051365052245;13,004524536674458;0,11814898685239747;True;False;27,0
634;12,75;9,37;2888,935;4,74;12,58;1,252244200054441;12,843828507029992;0,12267925380067218;True;False;27,0
635;12,58;9,47;3075,022;4,87;11,79;1,2516417547219258;12,67054490682812;0,1360126178362795;True;False;26,0
636;12,44;10,11;4234,782;4,85;9,85;1,2517344109933737;12,52984642320721;0,1936915454390864;True;False;26,0
637;12,72;10,11;4233,617;4,86;10,12;1,2516880816035107;12,811710623054532;0,1811369513105144;True;False;27,0
638;12,37;10,11;4232,878;4,82;9,65;1,2518734142205448;12,459802036478946;0,19688796691650626;True;False;26,0
639;11,87;10,11;4233,544;4,75;8,57;1,2521978430213256;11,957204948052706;0,2228085785729205;True;False;25,0
640;12,08;10,11;4234,262;4,7;9,37;1,2524296533724173;12,16949860613593;0,21138614604163333;True;False;25,0
641;12,4;10,11;4237,164;4,68;9,36;1,2525223951537539;12,492177761396656;0,1955589320280406;True;False;26,0
642;12,48;10,11;4233,902;4,57;9,63;1,2530326554782247;12,57447954945343;0,19159651019081678;True;False;26,0
643;12,67;10,11;4231,666;4,44;10,22;1,2536360853472663;12,767966862407393;0,1829207575135608;True;False;27,0
644;12,58;10,11;4234,356;4,36;10,0;1,254007640167924;12,67852327861663;0,18693826204708788;True;False;26,0
645;12,07;10,11;4236,377;4,47;9,14;1,253496794243142;12,1628770431964;0,21183733394125806;True;False;25,0
646;12,37;10,11;4232,88;4,44;9,6;1,2536360853472663;12,46564720504968;0,1966112260988728;True;False;26,0
647;12,45;10,11;4235,9;4,39;9,48;1,253868288024704;12,5470403529901;0,19294728162980612;True;False;26,0
648;12,53;10,11;4235,002;4,33;9,78;1,254147015239503;12,628599520163089;0,18919292702821378;True;False;26,0
649;12,68;10,11;4235,948;4,37;10,07;1,2539611869069636;12,7791486523807;0,1826256201254817;True;False;27,0
650;12,68;10,11;4234,469;4,37;10,35;1,2539611869069636;12,7791486523807;0,1825618555815908;True;False;27,0
651;12,66;10,11;4235,228;4,39;9,99;1,253868288024704;12,758677178221259;0,18347491615391578;True;False;27,0
652;13,55;10,11;4236,373;4,25;11,42;1,2545187943515135;13,657975300091605;0,14960705439548164;True;False;28,0
653;12,94;10,11;4234,382;4,37;10,81;1,2539611869069636;13,041181668912166;0,17177345459918977;True;False;27,0
654;12,54;10,11;4236,506;4,48;9,54;1,2534503689541268;12,63633762434929;0,18891263783698775;True;False;26,0
655;12,74;10,11;4234,068;4,39;10,31;1,253868288024704;12,839300730690272;0,17999090655544558;True;False;27,0
656;12,58;10,11;4233,674;4,48;10,05;1,2534503689541268;12,676644921396656;0,1869912505782329;True;False;26,0
657;12,69;10,11;4235,015;4,31;10,17;1,2542399447022767;12,790174464376875;0,1821136073504469;True;False;27,0
658;12,74;10,11;4235,101;4,34;9,9;1,254100554333413;12,840093464902662;0,18000147611322084;True;False;27,0
659;12,36;10,11;4236,487;4,5;8,97;1,2533575259899337;12,454647267556219;0,19730061140386834;True;False;26,0
660;12,15;10,11;4233,876;4,42;9,0;1,253728958788744;12,244248472647733;0,20751934199284205;True;False;25,0
661;12,5;10,11;4236,178;4,41;9,15;1,2537753993234493;12,597118985899543;0,19066780005122738;True;False;26,0
662;11,84;10,11;4233,7;4,35;8,85;1,2540540959764803;11,93287514259485;0,22418246539390482;True;False;25,0
663;12,27;10,11;4235,834;4,31;9,24;1,2542399447022767;12,366858997470786;0,20150116169469923;True;False;26,0
664;12,06;10,11;4234,189;4,23;9,13;1,2546117646756827;12,156402283566454;0,21206641707014776;True;False;25,0
665;11,9;10,11;4236,039;4,23;8,56;1,2546117646756827;11,995123314630249;0,22083232681402912;True;False;25,0
666;12,36;10,11;4236,102;4,16;9,39;1,2549372414196973;12,459877628907822;0,1970343417734681;True;False;26,0
667;11,61;10,11;4232,239;4,19;8,3;1,2547977360230371;11,7033833912324;0,23754874352629982;True;False;24,0
668;11,97;10,11;4236,502;4,21;8,92;1,2547047452307822;12,065980922856838;0,2169883225541406;True;False;25,0
669;11,53;10,11;4236,46;4,25;8,1;1,2545187943515135;11,621878613288281;0,24282363424649794;True;False;24,0
670;11,73;10,11;4235,633;4,25;8,21;1,2545187943515135;11,823472344654947;0,23056854199697882;True;False;25,0
671;11,74;10,11;4235,528;4,25;8,52;1,2545187943515135;11,833552031223281;0,22997415551468472;True;False;25,0
672;11,62;10,11;4232,447;4,23;8,0;1,2546117646756827;11,712885118991888;0,2369827457496639;True;False;24,0
673;12,01;10,11;4235,271;4,19;8,35;1,2547977360230371;12,10660073459958;0,21474912070284452;True;False;25,0
674;11,17;10,11;4262,06;3,97;6,69;1,255821312167436;11,262905145637443;0,2684016178331262;True;False;24,0
675;11,63;10,11;4374,625;4,15;7,53;1,254983748343901;11,724123532617647;0,24423984904580676;True;False;24,0
676;11,88;10,11;4283,943;4,19;8,49;1,2547977360230371;11,975555098005247;0,22442620914532144;True;False;25,0
677;11,73;10,11;4237,297;4,16;8,43;1,2549372414196973;11,824786778890678;0,2305822114437115;True;False;25,0
678;11,88;10,11;4233,965;4,15;8,69;1,254983748343901;11,976146824376409;0,22177509717401672;True;False;25,0
679;11,59;10,11;4236,329;4,22;7,71;1,254658253673977;11,682789608686258;0,23903795424402005;True;False;24,0
680;11,49;10,11;4235,781;4,32;7,79;1,2541934786955307;11,580558689384148;0,24539279770678643;True;False;24,0
681;11,35;10,11;4236,416;4,32;7,17;1,2541934786955307;11,439455276284601;0,2546240461731486;True;False;24,0
682;11,02;10,11;4234,013;4,28;7,65;1,2543793580346256;11,107403048698336;0,27799145287675986;True;False;23,0
683;11,03;10,11;4233,978;4,45;6,46;1,2535896524389287;11,115148835663465;0,2774083948960666;True;False;23,0
684;10,57;10,11;4236,333;4,5;5,68;1,2533575259899337;10,650940260361589;0,3154591248290561;True;False;22,0
685;10,97;10,11;4237,023;4,55;6,2;1,2531254629569188;11,053321008956186;0,2822924886636746;True;False;23,0
686;10,85;10,11;4236,009;4,56;6,7;1,253079057951606;10,932274617556597;0,29170382648065823;True;False;23,0
687;10,87;10,11;4311,235;4,74;5,75;1,252244200054441;10,949993401679686;0,29544522387114536;True;False;23,0
688;11,25;10,11;4257,759;4,64;7,41;1,2527079089926454;11,334188539323026;0,26310350114996145;True;False;24,0
689;11,34;10,11;4234,952;4,59;7,56;1,2529398581241158;11,425567139721549;0,2554653728996532;True;False;24,0
690;11,26;10,11;4234,494;4,67;7,92;1,2525687698277679;11,343843352875885;0,2609983185268601;True;False;24,0
691;10,69;10,1;4235,199;4,72;6,37;1,2523369216747486;10,768934543769074;0,30512125320714945;True;False;23,0
692;10,41;10,11;4240,831;4,79;5,41;1,2520124400507;10,485961237538705;0,33093528247563436;True;False;22,0
693;10,53;10,11;4240,469;4,79;6,04;1,2520124400507;10,606836871400821;0,3197224066859387;True;False;22,0
694;11,14;10,11;4237,732;4,8;6,74;1,2519660955945542;11,221149552867754;0,26985985695790315;True;False;23,0
695;10,92;10,11;4235,692;4,74;6,91;1,252244200054441;11,000361356609217;0,2862993533625189;True;False;23,0
696;10,81;10,11;4239,009;4,79;6,22;1,2520124400507;10,888880017079096;0,29541432511243976;True;False;23,0
697;10,58;10,11;4242,348;4,79;6,74;1,2520124400507;10,657201718843371;0,3153505422339631;True;False;22,0
698;10,64;10,11;4234,971;4,76;6,73;1,252151488505183;10,718036287968223;0,30947218494829454;True;False;22,0
699;10,57;10,11;4238,963;4,8;6,04;1,2519660955945542;10,646997376464288;0,3160057858848192;True;False;22,0
700;10,38;10,11;4235,599;4,7;6,25;1,2524296533724173;10,456903603616801;0,33329006901116653;True;False;22,0
701;10,78;10,11;4247,223;4,67;6,85;1,2525687698277679;10,860269213499292;0,2983322068647117;True;False;23,0
702;10,31;10,11;4235,856;4,75;5,6;1,2521978430213256;10,385744146118231;0,3402085146616303;True;False;22,0
703;10,81;10,11;4238,537;4,64;6,68;1,2527079089926454;10,890895832007283;0,2952174440402226;True;False;23,0
704;10,46;10,11;4246,2;4,68;5,9;1,2525223951537539;10,537756401952342;0,32649221555110225;True;False;22,0
705;10,8;10,11;4345,438;4,71;6,22;1,252383286263519;10,879881042811855;0,3035833623615594;True;False;23,0
706;10,91;10,11;4376,173;4,54;6,84;1,2531718704949488;10,993000987355144;0,29638930684692;True;False;23,0
707;10,98;10,11;4377,918;4,55;6,62;1,2531254629569188;11,063396962473922;0,29088343234837966;True;False;23,0
708;10,89;10,11;4377,231;4,35;6,87;1,2540540959764803;10,975423167471108;0,29788764729728645;True;False;23,0
709;10,93;10,11;4373,189;4,32;6,53;1,2541934786955307;11,016145036985964;0,29432432813592907;True;False;23,0
710;10,58;10,11;4416,917;4,36;5,93;1,254007640167924;10,6628598002992;0,3278045604040838;True;False;22,0
711;10,69;10,11;4439,846;4,3;6,29;1,2542864132605211;10,774519585804953;0,3193677152391749;True;False;23,0
712;10,87;10,11;4441,064;4,31;6,74;1,2542399447022767;10,95580744111715;0,3038580245136421;True;False;23,0
713;10,51;10,11;4499,932;4,22;5,62;1,254658253673977;10,594143122285812;0,34050641123522685;True;False;22,0
714;10,37;10,11;5142,164;4,22;1,43;1,254658253673977;10,453022281456125;0,4050765895501741;True;False;22,0
715;9,98;10,09;4850,575;4,31;0,41;1,2542399447022767;10,058781808863769;0,4288188923198001;True;True;21,0
716;10,34;10,08;4851,766;4,22;0,16;1,254658253673977;10,422782101278335;0,3855366957767626;True;True;22,0
717;9,89;10,07;4939,561;4,21;0,28;1,2547047452307822;9,969302533588483;0,4485500156492604;True;True;21,0
718;10,37;10,09;5359,548;4,19;0,37;1,2547977360230371;10,45340962679414;0,4221541933776159;True;False;22,0
719;10,24;10,1;5236,021;4,15;0,08;1,254983748343901;10,322874030438925;0,4282687109971216;True;False;22,0
720;9,8;10,02;4543,762;4,13;0,02;1,2550767698849452;9,879557121437193;0,42395522803752145;True;True;21,0
721;9,72;10,08;4813,197;4,16;0,02;1,2549372414196973;9,798544543121686;0,46032628417652494;True;True;21,0
722;9,32;9,69;3928,417;4,25;-0,01;1,2545187943515135;9,394267881686625;0,42632972212409626;True;True;20,0
723;9,47;9,9;4028,38;4,35;0,01;1,2540540959764803;9,544284425707199;0,4168858567470407;True;True;20,0
724;8,99;9,74;3446,343;4,34;-0,01;1,254100554333413;9,060631102784532;0,4168693855424141;True;True;19,0
725;9,32;9,87;3766,573;4,3;-0,01;1,2542864132605211;9,393687796043233;0,40884140524866364;True;True;20,0
726;9,2;9,92;3636,308;4,31;-0,01;1,2542399447022767;9,272624513181029;0,4103642224327101;True;True;20,0
727;8,7;9,57;3161,655;4,38;0,0;1,2539147361928173;8,767919594302528;0,4220283755205223;True;;19,0
728;9,13;9,71;3640,109;4,46;0,02;1,2535432220711487;9,200367721506263;0,42054810583819363;True;True;19,0
729;8,83;9,74;3328,097;4,43;0,02;1,2536825207969438;8,898385112730224;0,4249905100821764;True;True;19,0
730;8,85;9,57;3275,249;4,5;0,02;1,2533575259899337;8,917769281381274;0,41552052008293794;True;True;19,0
731;9,52;10,04;4152,558;4,56;0,02;1,253079057951606;9,59218934185611;0,42333027473150214;True;True;20,0
732;9,07;9,79;3702,517;4,69;0,02;1,252476023002233;9,137310805875229;0,4366753910636661;True;True;19,0
733;9,02;9,86;3605,363;4,73;0,04;1,2522905596053193;9,086491197378031;0,43239156833848724;True;True;19,0
734;9,13;9,83;3673,761;4,7;0,07;1,2524296533724173;9,197642572352736;0,4248133571414702;True;True;19,0
735;9,5;10,0;4262,872;4,68;0,02;1,2525223951537539;9,570620059134534;0,4375210122368755;True;True;20,0
736;9,4;9,91;3827,815;4,67;0,01;1,2525687698277679;9,469993562791592;0,4055260321089605;True;True;20,0
737;9,44;10,04;4047,628;4,65;0,01;1,2526615267464263;9,510526158270814;0,423354136962936;True;True;20,0
738;9,14;10,01;3811,205;4,77;0,01;1,2521051365052245;9,206921321859376;0,43937552734929913;True;True;19,0
739;8,85;9,76;3440,269;4,77;0,01;1,2521051365052245;8,91479799764283;0,4368926426979256;True;True;19,0
740;8,8;9,62;3162,54;4,84;0,01;1,2517807428923062;8,86366631301537;0,4086134736383966;True;True;19,0
741;9,05;9,88;3567,766;4,81;0,01;1,2519197536514326;9,115812428332346;0,4237669387978981;True;True;19,0
742;9,59;10,01;4177,373;4,65;0,01;1,2526615267464263;9,66164680697215;0,41674138740977196;True;True;20,0
743;9,37;10,02;4049,885;4,71;0,01;1,252383286263519;9,439304201032135;0,4332510200346795;True;True;20,0
744;9,3;9,91;4017,053;4,69;0,01;1,252476023002233;9,36901769510911;0,43948315526143533;True;True;20,0
745;8,17;9,09;2681,493;4,82;0,01;1,2518734142205448;8,229311450123928;0,43291538478837194;True;True;17,0
746;8,45;9,42;2951,541;4,85;0,02;1,2517344109933737;8,511029121873065;0,4307442021580313;True;True;18,0
747;8,81;9,52;3059,954;4,84;0,02;1,2517807428923062;8,873738661098342;0,3940141737183455;True;True;19,0
748;8,92;9,8;3517,519;4,86;0,02;1,2516880816035107;8,984312795412455;0,4364140363187067;True;True;19,0
749;7,1;7,88;1793,829;4,98;0,02;1,251132324344234;7,150132130298603;0,44152539559835063;True;True;15,0
750;9,91;10,09;4615,4;4,44;-0,01;1,2536360853472663;9,986626014716437;0,41693642290835986;True;True;21,0
751;8,06;8,71;2488,253;4,33;0,0;1,254147015239503;8,123424751198286;0,4176321273700143;True;;17,0
752;7,03;7,52;1476,353;4,67;0,09;1,2525687698277679;7,082346249619669;0,3739173308870602;True;True;15,0
753;7,97;8,57;2574,118;4,86;0,05;1,2516880816035107;8,027463338501935;0,44772393157505685;True;True;17,0
754;8,61;8,9;2994,452;4,61;0,01;1,252847070888306;8,67475349447152;0,4127269023618096;True;True;18,0
755;8,3;9,04;2631,916;4,86;0,01;1,2516880816035107;8,35984262353401;0,40531676580969483;True;True;18,0
756;10,04;10,0;4775,924;4,6;0,04;1,2528934632418163;10,115632995898931;0,41514046149781236;True;True;21,0
757;9,56;9,79;4185,537;3,96;0,05;1,255867867939374;9,639633279372806;0,420423030221266;True;True;20,0
758;9,13;9,76;3757,953;3,68;0,01;1,257172479315417;9,209238132007904;0,4329094684201665;True;True;19,0
759;9,71;9,78;4259,597;3,6;0,08;1,2575455991193794;9,795240740494787;0,407793237444293;True;True;21,0
760;7,02;4,57;799,372;3,63;34,42;1,2574056596661605;7,081363467972575;0,20254201354840673;False;False;15,0
761;7,47;8,14;1973,373;4,05;0,11;1,2554489587314634;7,531386331964552;0,4156246088823674;True;True;16,0
762;8,3;8,9;2515,729;3,96;0,03;1,255867867939374;8,369137679790198;0,38613446635508375;True;True;18,0
763;6,97;7,68;1637,062;4,06;0,03;1,2554024261327985;7,027190652468648;0,424459998444067;True;True;15,0
764;9,0;9,34;3417,213;4,05;0,02;1,2554489587314634;9,073959436101871;0,41152706149122015;True;True;19,0
765;9,2;9,91;3960,405;3,89;0,04;1,2561938305891343;9,277437055985706;0,4462440107997187;True;True;20,0
766;9,79;9,93;4110,912;3,8;0,0;1,256613111515394;9,873501379450872;0,3842744028356887;True;;21,0
767;8,14;8,59;2245,856;4,05;0,0;1,2554489587314634;8,206892201096581;0,3655632835715133;True;;17,0
768;7,8;7,91;1766,288;4,19;0,01;1,2547977360230371;7,86273819566001;0,32693161683897587;True;True;17,0
769;9,42;9,9;3880,161;4,24;0,04;1,254565278235121;9,495182019967576;0,40780891218593474;True;True;20,0
770;9,41;9,98;4327,057;4,51;0,05;1,2533111083131885;9,481940450708013;0,45668610214951677;True;True;20,0
771;7,93;8,7;2327,077;4,66;0,02;1,2526151470250628;7,989146359681225;0,41060711561320384;True;True;17,0
772;8,74;9,69;3432,738;4,63;0,02;1,252754293764507;8,805513820447459;0,45236958571395436;True;True;19,0
773;7,8;8,64;2247,056;4,57;0,02;1,2530326554782247;7,859049718408393;0,4165054003712094;True;True;17,0
774;8,02;8,57;2215,22;4,69;0,02;1,252476023002233;8,079518485459683;0,3779003348103042;True;True;17,0
775;8,71;9,66;3303,375;4,59;0,02;1,2529398581241158;8,775722203436922;0,43977053308060854;True;True;19,0
776;8,1;9,02;2575,055;4,17;0,02;1,2548907370586702;8,165352921952877;0,4255773222713988;True;True;17,0
777;9,88;9,72;4543,727;3,93;0,47;1,2560075507303345;9,962668164067475;0,41343009214634735;True;True;21,0
778;9,09;9,75;3797,35;3,8;0,0;1,256613111515394;9,167530902881351;0,4434455791262212;True;;19,0
779;9,01;9,79;3852,061;3,68;0,0;1,257172479315417;9,088196666965082;0,46171805338042704;True;;19,0
780;7,15;7,99;1797,507;3,86;0,0;1,2563335676133913;7,21044939966984;0,43142016402893607;True;;15,0
781;8,39;9,08;2749,793;4,09;0,0;1,2552628437593218;8,458528608258161;0,4088202356765976;True;;18,0
782;8,85;9,65;3314,316;4,09;0,0;1,2552628437593218;8,92228583826993;0,4198386008024431;True;;19,0
783;7,55;8,37;2050,096;3,96;0,0;1,255867867939374;7,6128902990862635;0,41806357773231917;True;;16,0
784;8,89;9,77;3472,976;3,84;0,01;1,256426738560256;8,965381778919408;0,4336229577013454;True;True;19,0
785;7,72;8,5;2179,669;3,62;0,01;1,2574523035454694;7,787578624188267;0,41524084309311626;True;True;17,0
786;6,45;7,01;1155,853;3,69;0,01;1,2571258510490602;6,50589830992329;0,3776570895667417;True;True;14,0
787;7,23;7,84;1851,396;3,95;0,01;1,2559144262899875;7,29031483819087;0,42990977363022226;True;True;16,0
788;9,94;9,98;4391,68;3,74;0,01;1,2568927486940213;10,025524325101005;0,3921265534621955;True;True;21,0
789;9,08;9,55;3580,427;3,8;0,12;1,256613111515394;9,15744561035893;0,41949677797049933;True;True;19,0
790;9,02;9,75;3563,512;3,67;0,02;1,257219110182015;9,09839594508232;0,4256969882004144;True;True;19,0
791;8,89;9,4;3366,292;3,32;0,02;1,2588528346139731;8,971148633905958;0,4194927682695178;True;True;19,0
792;6,73;7,25;1293,262;3,72;0,03;1,2569859818437594;6,7880731350522625;0,3720178925795806;True;True;15,0
793;7,53;8,29;2036,475;4,0;0,0;1,255681660315948;7,592348425814275;0,4186658538670733;True;;16,0
794;8,5;9,42;2999,539;3,61;0,0;1,2574989500296203;8,574512540429303;0,42809784649682253;True;;18,0
795;8,18;9,05;2635,161;3,55;0,0;1,2577788836790984;8,252319625153834;0,42188674669112586;True;;18,0
796;8,19;8,77;2414,013;3,52;0,0;1,257918885731218;8,262714584079063;0,3850243534319019;True;;18,0
797;7,7;8,69;2329,178;3,27;0,0;1,2590864858305804;7,770766927040012;0,44660942066295506;True;;17,0
798;7,99;8,86;2530,632;3,43;0,0;1,2583390330447797;8,06183624859674;0,4345541756923593;True;;17,0
799;8,19;9,18;2732,874;3,51;0,07;1,2579655583058948;8,262816773337432;0,4358650950384739;True;True;18,0
800;7,78;8,56;2217,043;3,73;0,07;1,2569393639706896;7,847036569448816;0,41283255411940795;True;True;17,0
801;7,89;8,75;2386,398;3,85;0,07;1,2563801517932403;7,956804043429135;0,4262297293842902;True;True;17,0
802;8,35;9,27;2816,376;3,85;0,07;1,2563801517932403;8,420698829231087;0,42438798497726;True;True;18,0
803;8,53;9,45;3162,353;3,85;0,07;1,2563801517932403;8,602222875849241;0,4469872391562127;True;True;18,0
804;9,14;9,71;3796,364;3,24;0,07;1,2592267081329702;9,224343669136635;0,4351893624719641;True;True;19,0
805;7,43;7,9;1718,449;3,71;0,02;1,2570326023139993;7,494206080229057;0,36734708941463695;True;True;16,0
806;7,29;8,0;1786,065;3,87;0,02;1,256286986019938;7,35154216332111;0,40446295697678175;True;True;16,0
807;7,35;7,86;1719,544;3,99;0,02;1,2557282083564967;7,410949597413388;0,3801093600028353;True;True;16,0
808;8,68;9,5;3222,926;3,79;0,02;1,2566597112297984;8,754142118433691;0,4322414437618803;True;True;19,0
809;9,07;9,78;3585,914;3,25;0,02;1,259179964732699;9,153584445710807;0,4206715504525831;True;True;19,0
810;6,02;7,01;1025,56;3,23;0,37;1,2592734541670607;6,075627574366379;0,411438084975075;True;True;13,0
811;5,62;6,49;624,644;3,66;0,55;1,2572657436496213;5,668915456897553;0,3084959605924351;True;False;12,0
812;7,53;8,21;1977,328;3,77;0,01;1,2567529184347397;7,5945068956740185;0,4061596943982771;True;True;16,0
813;7,37;8,27;1984,585;3,75;0,0;1,2568461360129861;7,4333200068937275;0,434748472777735;True;;16,0
814;7,81;8,49;2171,718;3,85;0,0;1,2563801517932403;7,876126689376621;0,39992835878977984;True;;17,0
815;7,62;8,32;2028,557;3,7;0,0;1,2570792253821768;7,685942979431425;0,4019875386938832;True;;16,0
816;7,14;7,59;1540,419;3,7;0,0;1,2570792253821768;7,201789090963302;0,37105178103695197;True;;15,0
817;9,81;9,91;4664,908;3,46;0,03;1,2581989603934385;9,89783216115099;0,4328522480460704;True;True;21,0
818;8,94;9,68;3263,862;3,11;0,04;1,2598346122901236;9,023949741132261;0,3996305071435869;True;True;19,0
819;9,05;9,65;3454,728;3,31;0,04;1,2588995595987693;9,132722117389578;0,40806559421880273;True;True;19,0
820;9,29;9,88;3671,05;3,23;0,04;1,2592734541670607;9,3758438813727;0,4007523222853351;True;True;20,0
821;7,65;8,3;1999,691;3,11;0,04;1,2598346122901236;7,721836187881634;0,3907670974957724;True;True;16,0
822;8,11;8,9;2579,355;2,99;0,04;1,2603961511013604;8,187371824832356;0,42285787817825954;True;True;17,0
823;7,09;7,77;1632,486;2,82;0,04;1,261192318625385;7,159147516377696;0,40029704245029274;True;True;15,0
824;6,95;7,47;1495,479;3,1;0,01;1,2598813926328576;7,015349771409061;0,38971684833089076;True;True;15,0
825;8,27;9,0;2873,815;3,13;0,01;1,2597410595349088;8,347451573903147;0,4445431598691629;True;True;18,0
826;9,56;10,04;4150,604;3,13;0,01;1,2597410595349088;9,64953289558816;0,41563228712027406;True;True;20,0
827;9,02;9,6;3319,404;3,24;0,01;1,2592267081329702;9,103236312430244;0,39590365600907945;True;True;19,0
828;9,26;9,84;3783,437;3,07;0,01;1,2600217495306445;9,347417433014895;0,4168007035961596;True;True;20,0
829;9,05;9,87;3556,85;3,06;0,01;1,2600685404556213;9,13554804433285;0,41973828369396726;True;True;19,0
830;9,39;10,0;4025,683;3,02;0,05;1,2602557306375854;9,479231355020218;0,4252428834457704;True;True;20,0
831;9,15;9,88;3805,314;2,8;0,06;1,261286035966564;9,239467177860796;0,43407679272935434;True;True;19,0
832;9,17;9,75;3553,376;2,98;0,06;1,2604429632270822;9,257599150483895;0,40296089096405097;True;True;20,0
833;8,06;8,7;2360,253;3,2;0,06;1,259413708079839;8,134780100826886;0,39449177724579815;True;True;17,0
834;8,11;8,93;2508,423;3,28;0,06;1,259039750327214;8,184433768781012;0,4116723590861969;True;True;17,0
835;8,09;8,72;2370,823;3,11;0,06;1,2598346122901236;8,165967942478748;0,391735535535767;True;True;17,0
836;7,42;7,91;1815,799;3,36;0,03;1,258665960944603;7,4873598256813585;0,3892230107850224;True;True;16,0
837;6,17;6,89;1005,252;3,3;0,18;1,258946287212068;6,2264743246936805;0,3746840369154155;True;True;13,0
838;6,88;7,33;1367,331;3,5;0,01;1,2580122334938302;6,94125549262923;0,3678547933291214;True;True;15,0
839;7,01;7,56;1505,148;3,49;0,01;1,2580589112957885;7,0725004080190566;0,382804568397526;True;True;15,0
840;7,47;7,96;1750,317;3,56;0,01;1,2577322215498132;7,535949299927686;0,36797613770415794;True;True;16,0
841;7,28;7,87;1712,229;3,74;0,01;1,2568927486940213;7,342637533876793;0,3891548327968459;True;True;16,0
842;7,59;8,1;1859,472;3,84;0,01;1,256426738560256;7,654358571653352;0,37306120064435366;True;True;16,0
843;7,89;8,2;1928,367;3,9;0,01;1,256147256750241;7,956312362432749;0,34448559435115755;True;True;17,0
844;7,53;8,03;1798,685;3,82;0,01;1,2565199198588692;7,594037533019803;0,369533439894605;True;True;16,0
845;6,91;7,73;1594,718;3,8;0,01;1,256613111515394;6,968937132993415;0,4239367886692479;True;True;15,0
846;6,92;7,64;1535,737;3,83;0,01;1,2564733279152087;6,978763637549284;0,4065352689919163;True;True;15,0
847;7,09;7,67;1565,845;3,83;0,01;1,2564733279152087;7,150207252922605;0,3853982415636971;True;True;15,0
848;6,19;6,81;997,524;3,83;0,1;1,2564733279152087;6,242564583299143;0,36893603057888597;True;False;13,0
849;6,62;7,16;1196,398;3,99;0,16;1,2557282083564967;6,674896099983215;0,36195868204684767;True;True;14,0
850;6,78;7,29;1335,652;4,01;0,0;1,255635114850982;6,8360539551322566;0,3761782857296918;True;;15,0
851;7,13;7,75;1621,965;3,99;0,0;1,2557282083564967;7,189125255722103;0,39276264589867343;True;;15,0
852;7,79;8,35;2030,366;3,93;0,0;1,2560075507303345;7,855180667822431;0,37689697115943127;True;;17,0
853;6,64;7,26;1313,756;3,86;0,0;1,2563335676133913;6,696137624308774;0,39369368543769956;True;;14,0
854;7,35;7,84;1674,831;3,7;0,0;1,2570792253821768;7,413606417168106;0,36982755192022826;True;;16,0
855;6,59;7,11;1220,304;3,79;0,01;1,2566597112297984;6,646289926322353;0,3739788464899803;True;True;14,0
856;7,08;7,65;1545,061;3,73;0,0;1,2569393639706896;7,14100500150355;0,38175476651514806;True;;15,0
857;6,67;7,33;1357,981;3,75;0,0;1,2568461360129861;6,727305894977091;0,4013164999916183;True;;14,0
858;6,48;7,12;1209,863;3,64;0,01;1,2573590183909273;6,536562378403889;0,3897667744279785;True;True;14,0
859;6,64;7,13;1239,947;3,69;0,01;1,2571258510490602;6,697544926804751;0,37134113914111694;True;True;14,0
860;6,7;7,23;1290,047;3,69;0,01;1,2571258510490602;6,758064911083107;0,37605841070681023;True;True;15,0
861;6,52;7,1;1195,097;3,62;0,01;1,2574523035454694;6,577074174832578;0,3779390670025079;True;True;14,0
862;6,26;6,88;1062,244;3,78;0,04;1,2567063135359906;6,313549201668795;0,37976980233484586;True;True;14,0
863;6,78;7,16;1237,272;3,7;0,0;1,2570792253821768;6,838673674612212;0,3480698389628972;True;;15,0
864;6,44;6,95;1114,878;3,77;0,0;1,2567529184347397;6,495169244108988;0,3660772829912847;True;;14,0
865;6,38;6,74;966,992;3,79;0,04;1,2566597112297984;6,434496165392506;0,3265848931265247;True;False;14,0
866;6,7;7,24;1279,758;3,74;0,01;1,2568927486940213;6,757647180903092;0,3731282770109773;True;True;15,0
867;6,34;6,99;1077,774;3,77;0,17;1,2567529184347397;6,394312578827792;0,37090523657302366;True;True;14,0
868;5,66;6,57;713,191;3,73;0,48;1,2569393639706896;5,708769535100296;0,34490157015548134;True;False;12,0
869;4,88;6,48;341,271;3,97;1,35;1,255821312167436;4,920588819222088;0,2577300205446336;True;False;11,0
870;5,24;6,52;522,353;4,01;0,95;1,255635114850982;5,2833219358249295;0,3186836026814098;True;False;12,0
871;5,54;6,48;557,235;4,04;0,72;1,2554954939018397;5,585595152999951;0,2877046443060407;True;False;12,0
872;5,98;6,57;714,744;4,14;0,38;1,2550302578320578;6,0284716084134535;0,29352541334291504;True;False;13,0
873;5,28;6,48;521,259;4,06;0,83;1,2554024261327985;5,323323765428187;0,31090075286917734;True;False;12,0
874;5,8;6,49;636,479;3,92;0,46;1,256054116821613;5,848602170471234;0,28624946624170633;True;False;13,0
875;5,04;6,47;397,846;3,86;1,16;1,2563335676133913;5,082610485921117;0,272628567312461;True;False;11,0
876;4,19;6,48;130,067;4,18;1,51;1,2548442352600426;4,223753843919091;0,1553059780626041;True;False;9,0
877;4,46;6,48;260,263;4,22;1,29;1,254658253673977;4,495706786431468;0,2577124180615079;True;False;10,0
878;4,67;6,47;311,25;4,18;1,34;1,2548442352600426;4,7076206327212775;0,2684243047716409;True;False;10,0
879;5,52;6,5;598,659;4,18;0,67;1,2548442352600426;5,56446807122515;0,31262622122916756;True;False;12,0
880;6,08;6,54;792,368;3,96;0,14;1,255867867939374;6,130645432906554;0,30940346980632505;True;False;13,0
881;5,45;6,49;630,232;3,96;0,55;1,255867867939374;5,49539763311525;0,341680294966203;True;False;12,0
882;4,36;6,48;241,614;4,01;1,48;1,255635114850982;4,396046496220744;0,25588929236238667;True;False;10,0
883;5,03;6,48;410,117;4,13;1,0;1,2550767698849452;5,070833910288681;0,2830000184037648;True;False;11,0
884;5,66;6,58;669,296;4,11;0,55;1,2551698016880155;5,706089276500481;0,3241301217704409;True;False;12,0
885;6,32;6,68;933,977;4,11;0,06;1,2551698016880155;6,371463644431633;0,3248892960298469;True;False;14,0
886;6,12;6,58;858,225;4,21;0,09;1,2547047452307822;6,169072953039586;0,3288957736837052;True;False;13,0
887;6,18;6,7;969,086;4,23;0,02;1,2546117646756827;6,229400175160919;0,36069529475603157;True;False;13,0
888;5,96;6,62;817,875;4,25;0,25;1,2545187943515135;6,0074931947266395;0,3394094425788868;True;False;13,0
889;5,4;6,49;620,092;4,28;0,55;1,2543793580346256;5,442829080124413;0,3460181570447881;True;False;12,0
890;5,25;6,49;529,075;4,34;0,83;1,254100554333413;5,291247306965383;0,32133638898074257;True;False;12,0
891;6,55;6,96;1105,387;4,29;0,03;1,2543328843710442;6,601868554753312;0,34564524203488406;True;True;14,0
892;5,06;6,48;470,986;4,47;0,95;1,253496794243142;5,098936026393851;0,31965842717385773;True;False;11,0
893;5,52;6,53;602,238;4,47;0,69;1,253496794243142;5,562475665156928;0,3148332791220799;True;False;12,0
894;6,36;6,82;1036,362;4,27;0,05;1,254425834252045;6,410522309299023;0,3539550251176117;True;True;14,0
895;5,71;6,57;744,941;4,31;0,38;1,2542399447022767;5,755074561985182;0,3516299535631069;True;False;13,0
896;5,71;6,54;757,734;4,55;0,27;1,2531254629569188;5,753369458627149;0,357986651973441;True;False;13,0
897;6,42;6,98;1149,226;4,55;0,01;1,2531254629569188;6,468762158386391;0,38199593581624314;True;True;14,0
898;6,27;6,79;1017,725;4,49;0,02;1,2534039462033182;6,31809081137391;0,3630694448365187;True;True;14,0
899;6,29;6,7;982,476;4,53;0,01;1,2532182805664807;6,3379312361023;0,3472132028932826;True;False;14,0
900;5,83;6,56;803,228;4,55;0,12;1,2531254629569188;5,874280900839978;0,3565262889561052;True;False;13,0
901;6,14;6,64;851,264;4,57;0,18;1,2530326554782247;6,186482727054812;0,3234816897732647;True;False;13,0
902;6,67;7,19;1272,354;4,28;0,01;1,2543793580346256;6,722901845264783;0,37675107262792895;True;True;14,0
903;5,53;6,71;765,803;4,33;0,56;1,254147015239503;5,573515989345721;0,3979661731690197;True;False;12,0
904;6,74;7,49;1348,723;4,57;0,33;1,2530326554782247;6,7910250130862275;0,3874660212133477;True;True;15,0
905;5,46;6,57;570,735;4,35;0,84;1,2540540959764803;5,502829246500665;0,3081720486937275;True;False;12,0
906;5,15;6,49;528,461;4,68;0,72;1,2525223951537539;5,188283505741353;0,34045419804620586;True;False;11,0
907;6,55;7,19;1224,036;4,72;0,11;1,2523369216747486;6,598364944966083;0,3833558056175334;True;True;14,0
908;5,58;6,5;616,635;4,63;0,6;1,252754293764507;5,621826901384075;0,31225730933603063;True;False;12,0
909;5,87;6,49;710,899;4,82;0,28;1,2518734142205448;5,912614224262847;0,3094468894087461;True;False;13,0
910;5,31;6,48;511,066;4,69;0,84;1,252476023002233;5,349406877530039;0,3003841021546557;True;False;12,0
911;5,96;6,67;882,929;4,58;0,18;1,2529862555359899;6,005045916903615;0,3668543166655941;True;False;13,0
912;5,8;6,52;771,219;4,54;0,26;1,2531718704949488;5,844125181178719;0,3476450422405088;True;False;13,0
913;6,28;6,91;1058,764;4,62;0,09;1,2528006810627985;6,32715209623554;0,3760894860150098;True;True;14,0
914;5,07;6,47;480,652;4,49;0,96;1,2534039462033182;5,108886828335842;0,3243162849103181;True;False;11,0
915;4,9;6,48;421,626;4,64;1,16;1,2527079089926454;4,936668786016252;0,31531328070035164;True;False;11,0
916;5,15;6,48;455,739;4,87;1,0;1,2516417547219258;5,187067271078285;0,2938105617803867;True;False;11,0
917;6,44;7,06;1166,454;4,67;0,07;1,2525687698277679;6,4879530366359415;0,3842920266808496;True;True;14,0
918;5,77;6,49;709,637;4,6;0,29;1,2528934632418163;5,813466373141118;0,32497324480910256;True;False;13,0
919;6,28;6,76;1016,179;4,51;0,0;1,2533111083131885;6,328011267847644;0,360815623103965;True;;14,0
920;5,17;6,57;555,995;4,3;0,88;1,2542864132605211;5,210876170122694;0,3535537738250457;True;False;11,0
921;4,41;6,48;231,786;4,38;1,48;1,2539147361928173;4,444428208146455;0,2375507273431911;True;False;10,0
922;5,5;6,56;621,462;4,31;0,59;1,2542399447022767;5,543416828532137;0,3282455297638536;True;False;12,0
923;5,15;6,48;509,807;4,4;0,8;1,253821842401842;5,190077105227492;0,3280962105203738;True;False;11,0
924;5,26;6,53;571,101;4,29;0,8;1,2543328843710442;5,301653221069072;0,3448226764230886;True;False;12,0
925;4,46;6,48;315,968;4,45;1,03;1,2535896524389287;4,494430082235636;0,31313821010006737;True;False;10,0
926;5,48;6,5;598,789;4,47;0,7;1,253496794243142;5,522167870481878;0,31993507044849523;True;False;12,0
927;5,22;6,48;450,817;4,38;1,07;1,2539147361928173;5,260751756581517;0,2785952501421332;True;False;12,0
928;4,89;6,47;400,524;4,4;1,13;1,253821842401842;4,928053795060666;0,30110576771396314;True;False;11,0
929;4,85;6,48;397,256;4,52;1,23;1,2532646931722993;4,887018435648465;0,3062353932611246;True;False;11,0
930;4,96;6,48;489,939;4,54;0,89;1,2531718704949488;4,997734637697664;0,35313379569341347;True;False;11,0
931;4,58;6,48;304,7;4,68;1,28;1,2525223951537539;4,614046302193281;0,2790894750566668;True;False;10,0
932;5,51;6,48;571,922;4,59;0,68;1,2529398581241158;5,551576273356767;0,30074936534020563;True;False;12,0
933;4,88;6,47;344,093;4,48;1,08;1,2534503689541268;4,9174902397786715;0,26035274897524735;True;False;11,0
934;3,0;4,44;-35,567;4,84;17,21;1,2517807428923062;3,0217044248916034;-0,11598668684106862;False;True;7,0
935;3,12;0,48;-11,256;4,94;44,86;1,2513175367160774;3,142184930528354;-0,03264417592731223;False;True;7,0
936;3,84;5,68;68,429;5,18;5,03;1,2502068611698878;3,866159978392682;0,1065411991826415;False;False;9,0
937;3,85;6,48;65,427;5,24;1,51;1,249929416168855;3,8759413455453684;0,10109793109306495;True;False;9,0
938;4,28;6,48;134,439;5,19;1,37;1,250160614133959;4,309104341185265;0,15117538812137407;True;False;10,0
939;5,0;6,48;438,393;4,94;0,99;1,2513175367160774;5,0355527732826175;0,3089150059975409;True;False;11,0
940;4,59;6,47;306,819;4,75;1,2;1,2521978430213256;4,6237212056918215;0,27926993283091445;True;False;10,0
941;5,5;6,48;453,632;4,78;1,02;1,25205878702066;5,540201579348216;0,24001801090996486;True;False;12,0
942;3,5;5,48;35,154;4,9;9,64;1,2515027891189199;3,5250608810412807;0,07220906672324084;False;False;8,0
943;4,89;2,94;215,836;4,85;28,74;1,2517344109933737;4,925317444492223;0,16253169083894048;False;False;11,0
944;5,86;6,51;782,639;4,49;0,15;1,2534039462033182;5,904946117169238;0,34200347456390895;True;False;13,0
945;5,22;6,48;537,903;4,5;0,76;1,2533575259899337;5,259972389696073;0,3325603148625283;True;False;12,0
946;4,38;6,48;214,37;4,65;1,5;1,2526615267464263;4,412722942079043;0,22447132794031582;True;False;10,0
947;5,12;6,5;537,93;4,55;0,79;1,2531254629569188;5,158888201080735;0,3525122925637723;True;False;11,0
948;5,24;6,48;453,865;4,6;0,98;1,2528934632418163;5,2794737946723505;0,2775055206280662;True;False;12,0
949;4,74;6,47;227,064;4,51;1,42;1,2533111083131885;4,776237804076088;0,18750260622936818;True;False;11,0
950;4,77;6,48;278,94;4,69;1,23;1,252476023002233;4,805399398459188;0,2261721764349232;True;False;11,0
951;3,62;4,44;142,484;4,61;17,01;1,252847070888306;3,6472250464560863;0,2642379939273614;False;False;8,0
952;2,63;0,28;-10,532;4,86;45,0;1,2516880816035107;2,6489621807101744;-0,050980069877330114;False;True;6,0
953;4,7;2,52;146,942;4,75;31,98;1,2521978430213256;4,73452933916156;0,12457541995642453;False;False;10,0
954;5,67;6,49;677,756;4,6;0,37;1,2528934632418163;5,712713056448898;0,3270867784099135;True;False;12,0
955;4,93;6,48;446,896;4,72;1,02;1,2523369216747486;4,966402928043174;0,32824450411110534;True;False;11,0
956;5,43;6,48;572,828;4,62;0,62;1,2528006810627985;5,470770044993468;0,31477171994304104;True;False;12,0
957;5,66;6,51;703,471;4,45;0,36;1,2535896524389287;5,70369378149186;0,34110999489792543;True;False;12,0
958;5,22;6,48;481,562;4,26;0,95;1,254472313024081;5,261531405186214;0,2974627292165321;True;False;12,0
959;4,54;6,47;264,656;4,19;1,35;1,2547977360230371;4,576516847217493;0,24842391270709427;True;False;10,0
960;3,63;6,48;36,89;4,36;1,51;1,254007640167924;3,658429213146134;0,06778623861401964;True;False;8,0
961;3,66;6,48;55,31;4,48;1,51;1,2534503689541268;3,6881176798340034;0,09919874966323591;True;False;8,0
962;4,04;6,48;161,52;4,57;1,48;1,2530326554782247;4,07058472594486;0,21546302837902373;True;False;9,0
963;4,57;6,48;256,013;4,51;1,46;1,2533111083131885;4,6049381359974095;0,2358888798329709;True;False;10,0
964;3,99;6,48;131,692;4,59;1,51;1,2529398581241158;4,020106956568694;0,1823742082909641;True;False;9,0
965;3,92;6,48;94,877;4,73;1,51;1,2522905596053193;3,948896396199765;0,13862787771471985;True;False;9,0
966;4,09;6,48;143,872;4,6;1,5;1,2528934632418163;4,120810652711816;0,18498867932641694;True;False;9,0
967;6,11;6,59;777,968;4,2;0,32;1,2547512393468763;6,15906884305002;0,2995942045514403;True;False;13,0
968;4,36;6,48;245,946;4,35;1,43;1,2540540959764803;4,3942006437258065;0,2608056306259151;True;False;10,0
969;4,26;6,48;202,724;4,6;1,41;1,2528934632418163;4,29209129108859;0,23068277361737344;True;False;10,0
970;5,1;6,47;448,663;4,5;1,0;1,2533575259899337;5,139053484185818;0,2974320010179031;True;False;11,0
971;3,71;6,47;94,586;4,51;1,51;1,2533111083131885;3,7383633445405664;0,1628917842399896;True;False;8,0
972;3,43;6,48;42,459;4,7;1,51;1,2524296533724173;3,4554122697885963;0,09259488527921843;True;False;8,0
973;4,27;6,48;245,031;4,82;1,31;1,2518734142205448;4,300998762794268;0,27709579114637833;True;False;10,0
974;4,9;6,47;372,587;4,65;1,22;1,2526615267464263;4,936607857577012;0,27864974954984134;True;False;11,0
975;4,72;6,48;299,497;4,73;1,18;1,2522905596053193;4,754793619914002;0,25067689826773787;True;False;11,0
976;5,22;6,48;430,146;4,63;1,1;1,252754293764507;5,25912839161736;0,26606724831335526;True;False;12,0
977;4,41;6,47;207,912;4,77;1,45;1,2521051365052245;4,442289171706767;0,21339091663400592;True;False;10,0
978;5,18;6,48;491,997;4,61;0,85;1,252847070888306;5,2189573869178245;0,31140677137448297;True;False;11,0
979;4,6;6,48;303,857;4,4;1,25;1,253821842401842;4,635797026028438;0,27441816618221365;True;False;10,0
980;4,27;6,48;246,838;4,44;1,46;1,2536360853472663;4,3030164563914415;0,278746772537019;True;False;10,0
981;3,41;6,48;55,382;4,43;1,51;1,2536825207969438;3,4364091998199395;0,12279222415298632;True;False;8,0
982;3,93;6,48;151,879;4,24;1,51;1,254565278235121;3,961365747183925;0,21982635185281896;True;False;9,0
983;4,5;6,48;248,785;4,32;1,41;1,2541934786955307;4,535466849628256;0,23992474985141432;True;False;10,0
984;4,08;6,48;292,741;4,43;1,32;1,2536825207969438;4,111598104183388;0,3789382370810313;True;False;9,0
985;4,72;6,48;331,049;4,7;1,28;1,2524296533724173;4,754969654053111;0,2770549291078621;True;False;11,0
986;5,47;6,48;602,428;4,58;0,58;1,2529862555359899;5,51134247742664;0,32377983795707355;True;False;12,0
987;4,74;6,47;314,712;4,58;1,31;1,2529862555359899;4,775825108409922;0,2599470595765983;True;False;11,0
988;4,15;6,48;196,043;4,54;1,31;1,2531718704949488;4,18157232791236;0,2412400168899684;True;False;9,0
989;4,56;6,47;272,382;4,39;1,3;1,253868288024704;4,595542490733723;0,25251367132193553;True;False;10,0
990;3,93;6,48;110,477;4,55;1,5;1,2531254629569188;3,959849732470174;0,1600857241989281;True;False;9,0
991;2,96;4,39;-7,975;4,73;17,61;1,2522905596053193;2,9818197277426797;-0,02706471076876483;False;True;7,0
992;4,41;2,95;97,279;4,44;27,29;1,2536360853472663;4,444098963158375;0,09972057704231713;False;False;10,0
993;4,78;6,48;340,391;4,45;1,32;1,2535896524389287;4,816900402037295;0,27402609298046987;True;False;11,0
994;3,74;6,48;71,576;4,75;1,49;1,2521978430213256;3,767476537971114;0,1204294227827298;True;False;9,0
995;5,83;6,54;746,173;4,81;0,29;1,2519197536514326;5,872396293610781;0,33152044161519995;True;False;13,0
996;5,91;6,61;880,799;4,71;0,08;1,252383286263519;5,953712681760932;0,3755173829376705;True;False;13,0
997;5,2;6,48;531,192;4,51;0,8;1,2533111083131885;5,239754552994864;0,33222747411625136;True;False;11,0
998;5,77;6,54;772,954;4,46;0,19;1,2535432220711487;5,8144711668226865;0,35378534169490067;True;False;13,0
999;4,84;6,47;383,076;4,38;1,1;1,2539147361928173;4,877785153611981;0,2969845052005502;True;False;11,0
1000;5,44;6,62;669,148;4,56;0,53;1,253079057951606;5,481251052489207;0,3655947509112156;True;False;12,0
1001;4,35;6,47;230,864;4,57;1,44;1,2530326554782247;4,382931573727757;0,2467055923604926;True;False;10,0
1002;5,67;6,56;695,618;4,53;0,49;1,2532182805664807;5,713206694546906;0,3356200145311933;True;False;12,0
1003;5,52;6,5;665,034;4,6;0,42;1,2528934632418163;5,561583081410567;0,347828697998457;True;False;12,0
1004;5,83;6,54;766,518;4,61;0,24;1,252847070888306;5,873845862110216;0,34030753868592645;True;False;13,0
1005;5,45;6,48;552,463;4,65;0,75;1,2526615267464263;5,490716902815247;0,30028448233208915;True;False;12,0
1006;6,08;6,84;924,582;4,59;0,31;1,2529398581241158;6,125877267152295;0,36187402397743107;True;False;13,0
1007;5,31;6,48;507,752;4,6;0,84;1,2528934632418163;5,350001116356904;0,29833683255909715;True;False;12,0
