Datum (Anlage);Zeit (Anlage);Wind Speed (avg);Rotor Speed [rpm] (avg);Active Power (avg);Nacelle Position (avg);Wind Direction (avg);Generator Speed [rpm] (avg);T Outside Nacelle Level (avg);Pitch Angle 1 (avg)
06.01.21;03:50:00;9,37;10,02;4049,885;59;63,68;1156,78;4,71;0,01
06.01.21;04:00:00;9,30;9,91;4017,053;65;60,67;1144,36;4,69;0,01
06.01.21;04:10:00;8,17;9,09;2681,493;67;74,68;1049,81;4,82;0,01
06.01.21;04:20:00;8,45;9,42;2951,541;71;59,18;1088,40;4,85;0,02
06.01.21;04:30:00;8,81;9,52;3059,954;63;73,88;1099,35;4,84;0,02
06.01.21;04:40:00;8,92;9,80;3517,519;60;52,84;1131,55;4,86;0,02
06.01.21;04:50:00;7,10;7,88;1793,829;53;42,01;910,27;4,98;0,02
06.01.21;05:00:00;9,91;10,09;4615,400;45;58,90;1165,19;4,44;-0,01
06.01.21;05:10:00;8,06;8,71;2488,253;59;67,47;1006,27;4,33;0,00
06.01.21;05:20:00;7,03;7,52;1476,353;57;56,40;869,08;4,67;0,09
06.01.21;05:30:00;7,97;8,57;2574,118;55;57,15;990,13;4,86;0,05
06.01.21;05:40:00;8,61;8,90;2994,452;53;52,19;1027,42;4,61;0,01
06.01.21;05:50:00;8,30;9,04;2631,916;49;38,46;1043,90;4,86;0,01
06.01.21;06:00:00;10,04;10,00;4775,924;44;46,59;1155,25;4,60;0,04
06.01.21;06:10:00;9,56;9,79;4185,537;45;44,50;1130,21;3,96;0,05
06.01.21;06:20:00;9,13;9,76;3757,953;44;51,15;1127,44;3,68;0,01
06.01.21;06:30:00;9,71;9,78;4259,597;52;60,19;1129,32;3,60;0,08
06.01.21;06:40:00;7,02;4,57;799,372;54;54,80;528,44;3,63;34,42
06.01.21;06:50:00;7,47;8,14;1973,373;60;61,05;940,09;4,05;0,11
06.01.21;07:00:00;8,30;8,90;2515,729;64;71,43;1028,50;3,96;0,03
06.01.21;07:10:00;6,97;7,68;1637,062;61;54,11;886,47;4,06;0,03
06.01.21;07:20:00;9,00;9,34;3417,213;61;65,86;1079,25;4,05;0,02
06.01.21;07:30:00;9,20;9,91;3960,405;62;45,84;1144,24;3,89;0,04
06.01.21;07:40:00;9,79;9,93;4110,912;52;59,53;1146,69;3,80;0,00
06.01.21;07:50:00;8,14;8,59;2245,856;54;48,05;991,69;4,05;0,00
06.01.21;08:00:00;7,80;7,91;1766,288;61;40,49;914,40;4,19;0,01
06.01.21;08:10:00;9,42;9,90;3880,161;30;44,44;1143,50;4,24;0,04
06.01.21;08:20:00;9,41;9,98;4327,057;38;29,03;1152,06;4,51;0,05
06.01.21;08:30:00;7,93;8,70;2327,077;29;41,20;1005,08;4,66;0,02
06.01.21;08:40:00;8,74;9,69;3432,738;41;58,17;1118,88;4,63;0,02
06.01.21;08:50:00;7,80;8,64;2247,056;52;48,64;997,34;4,57;0,02
06.01.21;09:00:00;8,02;8,57;2215,220;36;20,54;990,58;4,69;0,02
06.01.21;09:10:00;8,71;9,66;3303,375;45;62,09;1116,17;4,59;0,02
06.01.21;09:20:00;8,10;9,02;2575,055;60;55,48;1041,37;4,17;0,02
06.01.21;09:30:00;9,88;9,72;4543,727;47;38,74;1122,28;3,93;0,47
06.01.21;09:40:00;9,09;9,75;3797,350;42;41,68;1125,75;3,80;0,00
06.01.21;09:50:00;9,01;9,79;3852,061;42;41,19;1130,10;3,68;0,00
06.01.21;10:00:00;7,15;7,99;1797,507;39;35,65;923,12;3,86;0,00
06.01.21;10:10:00;8,39;9,08;2749,793;29;19,51;1048,58;4,09;0,00
06.01.21;10:20:00;8,85;9,65;3314,316;26;42,44;1115,08;4,09;0,00
06.01.21;10:30:00;7,55;8,37;2050,096;38;45,40;966,28;3,96;0,00
06.01.21;10:40:00;8,89;9,77;3472,976;40;38,71;1128,55;3,84;0,01
06.01.21;10:50:00;7,72;8,50;2179,669;33;19,70;981,31;3,62;0,01
06.01.21;11:00:00;6,45;7,01;1155,853;25;8,31;810,03;3,69;0,01
06.01.21;11:10:00;7,23;7,84;1851,396;16;18,38;906,26;3,95;0,01
06.01.21;11:20:00;9,94;9,98;4391,680;12;11,02;1152,72;3,74;0,01
06.01.21;11:30:00;9,08;9,55;3580,427;37;50,24;1102,89;3,80;0,12
06.01.21;11:40:00;9,02;9,75;3563,512;45;35,44;1125,91;3,67;0,02
06.01.21;11:50:00;8,89;9,40;3366,292;35;52,07;1085,96;3,32;0,02
06.01.21;12:00:00;6,73;7,25;1293,262;43;37,12;837,09;3,72;0,03
06.01.21;12:10:00;7,53;8,29;2036,475;40;37,99;957,80;4,00;0,00
06.01.21;12:20:00;8,50;9,42;2999,539;36;42,35;1088,51;3,61;0,00
06.01.21;12:30:00;8,18;9,05;2635,161;34;28,53;1045,67;3,55;0,00
06.01.21;12:40:00;8,19;8,77;2414,013;28;47,21;1012,80;3,52;0,00
06.01.21;12:50:00;7,70;8,69;2329,178;41;54,37;1003,72;3,27;0,00
06.01.21;13:00:00;7,99;8,86;2530,632;45;40,04;1023,71;3,43;0,00
06.01.21;13:10:00;8,19;9,18;2732,874;41;27,13;1060,33;3,51;0,07
06.01.21;13:20:00;7,78;8,56;2217,043;35;36,52;988,95;3,73;0,07
06.01.21;13:30:00;7,89;8,75;2386,398;36;34,42;1010,35;3,85;0,07
06.01.21;13:40:00;8,35;9,27;2816,376;36;36,11;1071,19;3,85;0,07
06.01.21;13:50:00;8,53;9,45;3162,353;33;22,07;1091,52;3,85;0,07
06.01.21;14:00:00;9,14;9,71;3796,364;31;37,09;1121,17;3,24;0,07
06.01.21;14:10:00;7,43;7,90;1718,449;35;39,75;912,32;3,71;0,02
06.01.21;14:20:00;7,29;8,00;1786,065;34;32,44;924,72;3,87;0,02
06.01.21;14:30:00;7,35;7,86;1719,544;36;38,05;907,79;3,99;0,02
06.01.21;14:40:00;8,68;9,50;3222,926;35;31,19;1097,23;3,79;0,02
06.01.21;14:50:00;9,07;9,78;3585,914;28;19,20;1128,95;3,25;0,02
06.01.21;15:00:00;6,02;7,01;1025,560;23;21,42;809,76;3,23;0,37
06.01.21;15:10:00;5,62;6,49;624,644;23;19,13;750,17;3,66;0,55
06.01.21;15:20:00;7,53;8,21;1977,328;36;32,36;948,32;3,77;0,01
06.01.21;15:30:00;7,37;8,27;1984,585;30;27,34;955,28;3,75;0,00
06.01.21;15:40:00;7,81;8,49;2171,718;25;28,03;980,51;3,85;0,00
06.01.21;15:50:00;7,62;8,32;2028,557;34;37,66;960,50;3,70;0,00
06.01.21;16:00:00;7,14;7,59;1540,419;41;31,35;876,78;3,70;0,00
06.01.21;16:10:00;9,81;9,91;4664,908;34;35,30;1145,22;3,46;0,03
06.01.21;16:20:00;8,94;9,68;3263,862;35;37,29;1117,46;3,11;0,04
06.01.21;16:30:00;9,05;9,65;3454,728;29;22,73;1114,79;3,31;0,04
06.01.21;16:40:00;9,29;9,88;3671,050;27;36,77;1141,58;3,23;0,04
06.01.21;16:50:00;7,65;8,30;1999,691;26;18,47;958,35;3,11;0,04
06.01.21;17:00:00;8,11;8,90;2579,355;22;24,15;1028,19;2,99;0,04
06.01.21;17:10:00;7,09;7,77;1632,486;26;25,54;897,75;2,82;0,04
06.01.21;17:20:00;6,95;7,47;1495,479;27;23,27;863,50;3,10;0,01
06.01.21;17:30:00;8,27;9,00;2873,815;24;20,50;1039,91;3,13;0,01
06.01.21;17:40:00;9,56;10,04;4150,604;22;23,32;1159,94;3,13;0,01
06.01.21;17:50:00;9,02;9,60;3319,404;29;21,50;1108,85;3,24;0,01
06.01.21;18:00:00;9,26;9,84;3783,437;22;24,63;1136,02;3,07;0,01
06.01.21;18:10:00;9,05;9,87;3556,850;24;24,81;1140,60;3,06;0,01
06.01.21;18:20:00;9,39;10,00;4025,683;24;23,73;1154,94;3,02;0,05
06.01.21;18:30:00;9,15;9,88;3805,314;27;30,58;1141,39;2,80;0,06
06.01.21;18:40:00;9,17;9,75;3553,376;29;37,83;1125,78;2,98;0,06
06.01.21;18:50:00;8,06;8,70;2360,253;35;38,68;1004,92;3,20;0,06
06.01.21;19:00:00;8,11;8,93;2508,423;32;23,55;1031,76;3,28;0,06
06.01.21;19:10:00;8,09;8,72;2370,823;22;24,76;1006,70;3,11;0,06
06.01.21;19:20:00;7,42;7,91;1815,799;31;42,86;913,39;3,36;0,03
06.01.21;19:30:00;6,17;6,89;1005,252;30;35,07;795,50;3,30;0,18
06.01.21;19:40:00;6,88;7,33;1367,331;35;41,31;847,31;3,50;0,01
06.01.21;19:50:00;7,01;7,56;1505,148;38;40,21;873,97;3,49;0,01
06.01.21;20:00:00;7,47;7,96;1750,317;35;24,75;919,17;3,56;0,01
06.01.21;20:10:00;7,28;7,87;1712,229;35;30,20;909,49;3,74;0,01
06.01.21;20:20:00;7,59;8,10;1859,472;34;26,56;935,96;3,84;0,01
06.01.21;20:30:00;7,89;8,20;1928,367;33;28,76;947,10;3,90;0,01
06.01.21;20:40:00;7,53;8,03;1798,685;29;31,80;927,75;3,82;0,01
06.01.21;20:50:00;6,91;7,73;1594,718;32;35,25;893,00;3,80;0,01
06.01.21;21:00:00;6,92;7,64;1535,737;29;24,39;882,60;3,83;0,01
06.01.21;21:10:00;7,09;7,67;1565,845;24;30,87;886,50;3,83;0,01
06.01.21;21:20:00;6,19;6,81;997,524;32;39,13;787,36;3,83;0,10
06.01.21;21:30:00;6,62;7,16;1196,398;34;31,26;827,58;3,99;0,16
06.01.21;21:40:00;6,78;7,29;1335,652;29;24,20;842,45;4,01;0,00
06.01.21;21:50:00;7,13;7,75;1621,965;23;23,43;895,52;3,99;0,00
06.01.21;22:00:00;7,79;8,35;2030,366;30;28,22;964,78;3,93;0,00
06.01.21;22:10:00;6,64;7,26;1313,756;29;28,47;838,46;3,86;0,00
06.01.21;22:20:00;7,35;7,84;1674,831;29;33,43;905,89;3,70;0,00
06.01.21;22:30:00;6,59;7,11;1220,304;31;38,41;822,09;3,79;0,01
06.01.21;22:40:00;7,08;7,65;1545,061;31;34,49;883,77;3,73;0,00
06.01.21;22:50:00;6,67;7,33;1357,981;32;22,79;846,91;3,75;0,00
06.01.21;23:00:00;6,48;7,12;1209,863;28;26,83;822,24;3,64;0,01
06.01.21;23:10:00;6,64;7,13;1239,947;29;26,22;824,29;3,69;0,01
06.01.21;23:20:00;6,70;7,23;1290,047;32;30,03;834,65;3,69;0,01
06.01.21;23:30:00;6,52;7,10;1195,097;28;21,61;820,49;3,62;0,01
06.01.21;23:40:00;6,26;6,88;1062,244;20;20,77;795,58;3,78;0,04
06.01.21;23:50:00;6,78;7,16;1237,272;19;22,78;826,90;3,70;0,00
07.01.21;00:00:00;6,44;6,95;1114,878;19;33,60;802,92;3,77;0,00
07.01.21;00:10:00;6,38;6,74;966,992;21;24,82;778,85;3,79;0,04
07.01.21;00:20:00;6,70;7,24;1279,758;21;26,78;836,54;3,74;0,01
07.01.21;00:30:00;6,34;6,99;1077,774;21;26,71;807,95;3,77;0,17
07.01.21;00:40:00;5,66;6,57;713,191;31;26,49;759,00;3,73;0,48
07.01.21;00:50:00;4,88;6,48;341,271;30;4,64;748,20;3,97;1,35
07.01.21;01:00:00;5,24;6,52;522,353;18;16,92;753,39;4,01;0,95
07.01.21;01:10:00;5,54;6,48;557,235;18;29,00;748,78;4,04;0,72
07.01.21;01:20:00;5,98;6,57;714,744;24;35,12;758,95;4,14;0,38
07.01.21;01:30:00;5,28;6,48;521,259;29;26,59;748,52;4,06;0,83
07.01.21;01:40:00;5,80;6,49;636,479;29;36,16;749,28;3,92;0,46
07.01.21;01:50:00;5,04;6,47;397,846;32;25,46;748,04;3,86;1,16
07.01.21;02:00:00;4,19;6,48;130,067;19;29,63;748,15;4,18;1,51
07.01.21;02:10:00;4,46;6,48;260,263;24;13,09;748,69;4,22;1,29
07.01.21;02:20:00;4,67;6,47;311,250;14;27,39;747,78;4,18;1,34
07.01.21;02:30:00;5,52;6,50;598,659;21;25,83;751,45;4,18;0,67
07.01.21;02:40:00;6,08;6,54;792,368;21;26,67;756,09;3,96;0,14
07.01.21;02:50:00;5,45;6,49;630,232;21;17,25;749,76;3,96;0,55
07.01.21;03:00:00;4,36;6,48;241,614;21;16,01;748,15;4,01;1,48
07.01.21;03:10:00;5,03;6,48;410,117;21;29,76;748,28;4,13;1,00
07.01.21;03:20:00;5,66;6,58;669,296;11;15,51;760,29;4,11;0,55
07.01.21;03:30:00;6,32;6,68;933,977;9;14,63;771,54;4,11;0,06
07.01.21;03:40:00;6,12;6,58;858,225;17;26,10;760,31;4,21;0,09
07.01.21;03:50:00;6,18;6,70;969,086;20;21,65;773,87;4,23;0,02
07.01.21;04:00:00;5,96;6,62;817,875;27;24,56;764,62;4,25;0,25
07.01.21;04:10:00;5,40;6,49;620,092;24;23,65;749,66;4,28;0,55
07.01.21;04:20:00;5,25;6,49;529,075;23;26,39;749,79;4,34;0,83
07.01.21;04:30:00;6,55;6,96;1105,387;25;50,01;804,23;4,29;0,03
07.01.21;04:40:00;5,06;6,48;470,986;34;18,13;748,33;4,47;0,95
07.01.21;04:50:00;5,52;6,53;602,238;26;37,70;754,24;4,47;0,69
07.01.21;05:00:00;6,36;6,82;1036,362;34;37,46;788,60;4,27;0,05
07.01.21;05:10:00;5,71;6,57;744,941;37;32,75;759,17;4,31;0,38
07.01.21;05:20:00;5,71;6,54;757,734;28;17,95;755,29;4,55;0,27
07.01.21;05:30:00;6,42;6,98;1149,226;22;22,90;806,65;4,55;0,01
07.01.21;05:40:00;6,27;6,79;1017,725;22;25,40;784,85;4,49;0,02
07.01.21;05:50:00;6,29;6,70;982,476;22;24,33;773,91;4,53;0,01
07.01.21;06:00:00;5,83;6,56;803,228;22;20,17;758,01;4,55;0,12
07.01.21;06:10:00;6,14;6,64;851,264;26;22,56;767,18;4,57;0,18
07.01.21;06:20:00;6,67;7,19;1272,354;21;31,96;831,03;4,28;0,01
07.01.21;06:30:00;5,53;6,71;765,803;27;20,42;775,01;4,33;0,56
07.01.21;06:40:00;6,74;7,49;1348,723;30;33,91;865,73;4,57;0,33
07.01.21;06:50:00;5,46;6,57;570,735;33;33,11;758,67;4,35;0,84
07.01.21;07:00:00;5,15;6,49;528,461;28;17,93;749,27;4,68;0,72
07.01.21;07:10:00;6,55;7,19;1224,036;27;30,67;830,40;4,72;0,11
07.01.21;07:20:00;5,58;6,50;616,635;28;32,83;751,06;4,63;0,60
07.01.21;07:30:00;5,87;6,49;710,899;31;37,80;750,13;4,82;0,28
07.01.21;07:40:00;5,31;6,48;511,066;35;42,76;749,03;4,69;0,84
07.01.21;07:50:00;5,96;6,67;882,929;35;41,57;770,46;4,58;0,18
07.01.21;08:00:00;5,80;6,52;771,219;35;35,70;753,72;4,54;0,26
07.01.21;08:10:00;6,28;6,91;1058,764;31;19,05;797,90;4,62;0,09
07.01.21;08:20:00;5,07;6,47;480,652;22;29,64;748,07;4,49;0,96
07.01.21;08:30:00;4,90;6,48;421,626;22;33,87;748,24;4,64;1,16
07.01.21;08:40:00;5,15;6,48;455,739;26;30,52;748,30;4,87;1,00
07.01.21;08:50:00;6,44;7,06;1166,454;23;18,42;816,26;4,67;0,07
07.01.21;09:00:00;5,77;6,49;709,637;22;19,99;749,91;4,60;0,29
07.01.21;09:10:00;6,28;6,76;1016,179;29;49,22;781,05;4,51;0,00
07.01.21;09:20:00;5,17;6,57;555,995;39;44,56;758,68;4,30;0,88
07.01.21;09:30:00;4,41;6,48;231,786;39;47,14;748,27;4,38;1,48
07.01.21;09:40:00;5,50;6,56;621,462;40;39,59;757,48;4,31;0,59
07.01.21;09:50:00;5,15;6,48;509,807;43;36,72;748,53;4,40;0,80
07.01.21;10:00:00;5,26;6,53;571,101;42;43,64;754,83;4,29;0,80
07.01.21;10:10:00;4,46;6,48;315,968;42;38,92;748,84;4,45;1,03
07.01.21;10:20:00;5,48;6,50;598,789;42;41,20;750,73;4,47;0,70
07.01.21;10:30:00;5,22;6,48;450,817;42;51,11;749,10;4,38;1,07
07.01.21;10:40:00;4,89;6,47;400,524;49;44,93;748,08;4,40;1,13
07.01.21;10:50:00;4,85;6,48;397,256;48;36,83;748,65;4,52;1,23
07.01.21;11:00:00;4,96;6,48;489,939;46;48,06;748,70;4,54;0,89
07.01.21;11:10:00;4,58;6,48;304,700;47;56,84;748,33;4,68;1,28
07.01.21;11:20:00;5,51;6,48;571,922;53;48,88;748,63;4,59;0,68
07.01.21;11:30:00;4,88;6,47;344,093;53;72,25;747,82;4,48;1,08
07.01.21;11:40:00;3,00;4,44;-35,567;68;56,83;510,90;4,84;17,21
07.01.21;11:50:00;3,12;0,48;-11,256;67;28,92;67,07;4,94;44,86
07.01.21;12:00:00;3,84;5,68;68,429;52;65,57;657,59;5,18;5,03
07.01.21;12:10:00;3,85;6,48;65,427;58;53,14;748,21;5,24;1,51
07.01.21;12:20:00;4,28;6,48;134,439;52;39,56;748,90;5,19;1,37
07.01.21;12:30:00;5,00;6,48;438,393;45;58,97;748,34;4,94;0,99
07.01.21;12:40:00;4,59;6,47;306,819;59;80,27;748,13;4,75;1,20
07.01.21;12:50:00;5,50;6,48;453,632;63;31,39;748,35;4,78;1,02
07.01.21;13:00:00;3,50;5,48;35,154;28;24,24;630,77;4,90;9,64
07.01.21;13:10:00;4,89;2,94;215,836;38;62,81;342,46;4,85;28,74
07.01.21;13:20:00;5,86;6,51;782,639;48;53,50;752,52;4,49;0,15
07.01.21;13:30:00;5,22;6,48;537,903;48;58,51;748,17;4,50;0,76
07.01.21;13:40:00;4,38;6,48;214,370;55;63,19;748,31;4,65;1,50
07.01.21;13:50:00;5,12;6,50;537,930;56;60,47;750,66;4,55;0,79
07.01.21;14:00:00;5,24;6,48;453,865;56;56,98;748,22;4,60;0,98
07.01.21;14:10:00;4,74;6,47;227,064;58;64,12;747,93;4,51;1,42
07.01.21;14:20:00;4,77;6,48;278,940;57;39,54;748,84;4,69;1,23
07.01.21;14:30:00;3,62;4,44;142,484;49;36,27;510,09;4,61;17,01
07.01.21;14:40:00;2,63;0,28;-10,532;47;345,53;49,93;4,86;45,00
07.01.21;14:50:00;4,70;2,52;146,942;30;64,53;294,48;4,75;31,98
07.01.21;15:00:00;5,67;6,49;677,756;53;49,24;749,72;4,60;0,37
07.01.21;15:10:00;4,93;6,48;446,896;53;51,41;748,73;4,72;1,02
07.01.21;15:20:00;5,43;6,48;572,828;53;54,16;748,28;4,62;0,62
07.01.21;15:30:00;5,66;6,51;703,471;53;53,50;751,92;4,45;0,36
07.01.21;15:40:00;5,22;6,48;481,562;53;59,88;748,23;4,26;0,95
07.01.21;15:50:00;4,54;6,47;264,656;57;68,83;747,93;4,19;1,35
07.01.21;16:00:00;3,63;6,48;36,890;66;69,53;748,01;4,36;1,51
07.01.21;16:10:00;3,66;6,48;55,310;66;62,18;748,21;4,48;1,51
07.01.21;16:20:00;4,04;6,48;161,520;61;59,35;748,48;4,57;1,48
07.01.21;16:30:00;4,57;6,48;256,013;56;63,36;748,24;4,51;1,46
07.01.21;16:40:00;3,99;6,48;131,692;65;67,26;748,14;4,59;1,51
07.01.21;16:50:00;3,92;6,48;94,877;60;56,10;748,38;4,73;1,51
07.01.21;17:00:00;4,09;6,48;143,872;61;65,42;748,44;4,60;1,50
07.01.21;17:10:00;6,11;6,59;777,968;39;38,09;761,14;4,20;0,32
07.01.21;17:20:00;4,36;6,48;245,946;39;38,61;748,24;4,35;1,43
07.01.21;17:30:00;4,26;6,48;202,724;39;41,19;748,57;4,60;1,41
07.01.21;17:40:00;5,10;6,47;448,663;40;46,14;748,03;4,50;1,00
07.01.21;17:50:00;3,71;6,47;94,586;46;52,38;748,02;4,51;1,51
07.01.21;18:00:00;3,43;6,48;42,459;46;51,82;748,28;4,70;1,51
07.01.21;18:10:00;4,27;6,48;245,031;46;50,12;748,70;4,82;1,31
07.01.21;18:20:00;4,90;6,47;372,587;46;47,22;748,12;4,65;1,22
07.01.21;18:30:00;4,72;6,48;299,497;48;56,11;748,64;4,73;1,18
07.01.21;18:40:00;5,22;6,48;430,146;49;53,55;748,18;4,63;1,10
07.01.21;18:50:00;4,41;6,47;207,912;51;64,62;748,09;4,77;1,45
07.01.21;19:00:00;5,18;6,48;491,997;55;28,44;748,53;4,61;0,85
07.01.21;19:10:00;4,60;6,48;303,857;39;50,70;748,12;4,40;1,25
07.01.21;19:20:00;4,27;6,48;246,838;37;34,70;748,31;4,44;1,46
07.01.21;19:30:00;3,41;6,48;55,382;34;14,63;748,25;4,43;1,51
07.01.21;19:40:00;3,93;6,48;151,879;21;21,12;748,32;4,24;1,51
07.01.21;19:50:00;4,50;6,48;248,785;22;34,81;748,34;4,32;1,41
07.01.21;20:00:00;4,08;6,48;292,741;29;32,89;748,34;4,43;1,32
07.01.21;20:10:00;4,72;6,48;331,049;40;43,24;748,35;4,70;1,28
07.01.21;20:20:00;5,47;6,48;602,428;42;39,11;748,56;4,58;0,58
07.01.21;20:30:00;4,74;6,47;314,712;42;45,53;748,11;4,58;1,31
07.01.21;20:40:00;4,15;6,48;196,043;42;44,33;748,70;4,54;1,31
07.01.21;20:50:00;4,56;6,47;272,382;55;32,43;747,98;4,39;1,30
07.01.21;21:00:00;3,93;6,48;110,477;47;59,06;748,35;4,55;1,50
07.01.21;21:10:00;2,96;4,39;-7,975;48;38,99;505,19;4,73;17,61
07.01.21;21:20:00;4,41;2,95;97,279;45;44,26;343,63;4,44;27,29
07.01.21;21:30:00;4,78;6,48;340,391;49;35,42;748,44;4,45;1,32
07.01.21;21:40:00;3,74;6,48;71,576;49;52,30;748,24;4,75;1,49
07.01.21;21:50:00;5,83;6,54;746,173;49;52,33;755,57;4,81;0,29
07.01.21;22:00:00;5,91;6,61;880,799;54;52,45;764,33;4,71;0,08
07.01.21;22:10:00;5,20;6,48;531,192;55;51,13;748,81;4,51;0,80
07.01.21;22:20:00;5,77;6,54;772,954;55;53,00;755,97;4,46;0,19
07.01.21;22:30:00;4,84;6,47;383,076;55;53,23;747,60;4,38;1,10
07.01.21;22:40:00;5,44;6,62;669,148;48;48,75;765,40;4,56;0,53
07.01.21;22:50:00;4,35;6,47;230,864;51;62,34;748,10;4,57;1,44
07.01.21;23:00:00;5,67;6,56;695,618;46;39,36;757,84;4,53;0,49
07.01.21;23:10:00;5,52;6,50;665,034;42;41,13;750,92;4,60;0,42
07.01.21;23:20:00;5,83;6,54;766,518;42;44,63;756,05;4,61;0,24
07.01.21;23:30:00;5,45;6,48;552,463;47;60,06;748,88;4,65;0,75
07.01.21;23:40:00;6,08;6,84;924,582;51;37,64;790,09;4,59;0,31
07.01.21;23:50:00;5,31;6,48;507,752;51;79,37;748,38;4,60;0,84
08.01.21;00:00:00;5,32;6,49;541,397;64;44,52;749,65;4,58;0,77
08.01.21;00:10:00;6,26;6,78;1006,413;53;50,55;783,91;4,62;0,05
08.01.21;00:20:00;5,54;6,48;598,944;53;51,47;748,93;4,53;0,60
08.01.21;00:30:00;5,05;6,48;421,065;53;54,53;748,63;4,59;1,07
08.01.21;00:40:00;5,82;6,75;800,069;53;54,54;780,11;4,56;0,50
08.01.21;00:50:00;5,29;6,47;493,045;53;47,77;748,04;4,52;0,88
08.01.21;01:00:00;5,28;6,51;531,446;53;52,87;752,12;4,63;0,78
08.01.21;01:10:00;6,28;6,64;819,162;49;51,40;767,04;4,63;0,30
08.01.21;01:20:00;6,20;6,79;967,401;47;37,71;785,21;4,52;0,15
08.01.21;01:30:00;6,02;6,61;838,022;50;55,12;763,63;4,34;0,20
08.01.21;01:40:00;4,96;6,48;392,342;53;46,00;748,33;4,42;1,17
08.01.21;01:50:00;5,51;6,50;628,830;53;50,01;751,14;4,43;0,52
08.01.21;02:00:00;5,48;6,53;535,525;55;42,06;755,01;4,44;0,80
08.01.21;02:10:00;6,00;6,73;905,896;47;46,44;776,99;4,27;0,14
08.01.21;02:20:00;6,08;6,63;902,538;47;42,22;765,94;4,26;0,07
08.01.21;02:30:00;5,44;6,49;615,617;44;22,25;749,85;4,23;0,62
08.01.21;02:40:00;5,85;6,54;713,210;42;63,30;756,07;4,31;0,41
08.01.21;02:50:00;6,37;6,84;989,699;55;55,46;790,61;4,23;0,13
08.01.21;03:00:00;5,08;6,48;457,267;41;54,77;748,32;4,33;0,96
08.01.21;03:10:00;5,81;6,58;747,874;49;43,63;760,38;4,42;0,37
08.01.21;03:20:00;6,23;7,01;1052,990;49;51,94;810,35;4,39;0,33
08.01.21;03:30:00;6,57;6,98;1130,455;56;56,25;806,81;4,10;0,02
08.01.21;03:40:00;5,91;6,60;837,276;56;57,45;762,98;4,16;0,19
08.01.21;03:50:00;5,88;6,51;738,910;56;48,24;752,38;4,15;0,25
08.01.21;04:00:00;4,97;6,48;420,007;52;42,52;748,29;4,20;1,13
08.01.21;04:10:00;5,77;6,66;796,281;46;38,55;770,13;4,23;0,45
08.01.21;04:20:00;5,63;6,51;639,664;42;46,39;752,70;4,34;0,58
08.01.21;04:30:00;6,44;7,10;1136,929;52;53,78;820,02;4,00;0,20
08.01.21;04:40:00;5,98;6,56;742,284;54;54,33;757,46;3,91;0,37
08.01.21;04:50:00;4,38;6,47;165,253;52;35,43;747,96;4,14;1,46
08.01.21;05:00:00;4,99;6,48;362,963;47;36,73;749,26;4,33;1,30
08.01.21;05:10:00;6,07;6,61;855,655;41;47,44;763,68;4,11;0,17
08.01.21;05:20:00;5,08;6,49;522,928;47;47,60;750,42;4,12;0,86
08.01.21;05:30:00;6,43;6,81;1016,429;52;61,32;786,62;4,14;0,06
08.01.21;05:40:00;5,90;6,54;803,258;57;60,89;756,10;4,07;0,15
08.01.21;05:50:00;5,64;6,51;676,060;57;53,52;751,96;4,21;0,46
08.01.21;06:00:00;5,67;6,49;684,208;57;51,22;750,23;4,30;0,36
08.01.21;06:10:00;5,30;6,48;507,611;57;47,67;748,74;4,37;0,84
08.01.21;06:20:00;5,74;6,76;743,369;50;24,85;781,08;4,47;0,63
08.01.21;06:30:00;5,94;6,58;815,154;34;34,33;760,24;4,26;0,21
08.01.21;06:40:00;5,91;6,48;738,055;34;36,52;748,93;4,43;0,15
08.01.21;06:50:00;4,62;6,47;317,409;42;55,04;747,95;4,67;1,33
08.01.21;07:00:00;4,47;6,48;236,934;52;55,49;748,43;4,64;1,48
08.01.21;07:10:00;4,73;6,49;329,252;47;38,88;750,00;4,55;1,11
08.01.21;07:20:00;5,89;7,24;1042,469;28;18,90;837,14;4,85;0,50
08.01.21;07:30:00;6,62;7,25;1294,754;30;33,31;837,46;4,80;0,01
08.01.21;07:40:00;6,55;6,99;1146,070;24;21,57;807,48;4,57;0,01
08.01.21;07:50:00;5,68;6,50;681,001;26;28,80;750,63;4,56;0,40
08.01.21;08:00:00;5,96;6,64;816,257;28;38,38;767,13;4,74;0,26
08.01.21;08:10:00;6,05;6,67;928,535;35;48,37;770,81;4,83;0,02
08.01.21;08:20:00;4,71;6,48;367,112;43;48,22;748,32;4,85;1,18
08.01.21;08:30:00;5,36;6,50;606,168;38;39,15;751,50;4,95;0,66
08.01.21;08:40:00;5,25;6,50;524,110;31;355,65;751,29;5,05;0,81
08.01.21;08:50:00;5,62;6,53;675,701;23;40,99;754,25;4,86;0,49
08.01.21;09:00:00;5,32;6,48;550,857;45;50,25;748,45;5,26;0,70
08.01.21;09:10:00;6,06;6,70;875,307;42;53,25;774,69;5,31;0,24
08.01.21;09:20:00;5,62;6,58;724,993;40;31,74;760,23;5,20;0,46
08.01.21;09:30:00;5,25;6,57;651,262;36;39,94;759,11;5,31;0,62
08.01.21;09:40:00;6,22;6,86;1062,053;33;27,14;792,24;5,31;0,01
08.01.21;09:50:00;6,13;6,62;923,156;36;36,55;765,49;5,33;0,01
08.01.21;10:00:00;6,03;6,72;944,897;37;33,19;776,08;5,44;0,05
08.01.21;10:10:00;6,14;6,84;1062,086;37;30,73;790,84;5,62;0,03
08.01.21;10:20:00;6,69;7,34;1346,705;25;31,10;848,19;5,61;0,01
08.01.21;10:30:00;6,41;7,10;1205,662;31;32,66;820,29;5,63;0,01
08.01.21;10:40:00;6,60;7,30;1319,531;31;22,51;843,80;5,90;0,01
08.01.21;10:50:00;6,51;7,30;1318,945;24;14,45;843,70;5,78;0,01
08.01.21;11:00:00;6,50;7,14;1230,414;26;26,97;824,61;5,62;0,01
08.01.21;11:10:00;7,36;8,10;1838,996;19;20,10;935,35;5,63;0,02
08.01.21;11:20:00;7,22;7,96;1743,279;20;29,42;919,52;5,62;0,03
08.01.21;11:30:00;6,71;7,45;1405,178;28;23,05;860,61;5,66;0,03
08.01.21;11:40:00;5,96;6,81;962,435;31;27,85;787,38;5,77;0,19
08.01.21;11:50:00;6,06;6,74;996,843;24;11,01;778,94;5,76;0,01
08.01.21;12:00:00;5,84;6,76;882,653;23;24,86;781,20;5,82;0,30
08.01.21;12:10:00;6,15;6,63;883,954;14;26,52;766,62;5,75;0,07
08.01.21;12:20:00;6,20;6,88;1011,593;19;25,36;795,50;5,77;0,12
08.01.21;12:30:00;6,41;6,98;1116,157;20;19,00;806,04;5,80;0,06
08.01.21;12:40:00;6,75;7,33;1346,569;17;18,23;846,98;5,64;0,01
08.01.21;12:50:00;6,30;7,14;1204,539;17;13,11;824,40;5,66;0,03
08.01.21;13:00:00;6,23;6,76;992,019;17;21,83;781,56;5,75;0,02
08.01.21;13:10:00;6,57;7,11;1210,024;20;24,16;821,53;5,77;0,01
08.01.21;13:20:00;6,56;7,30;1319,059;20;12,36;843,01;5,71;0,01
08.01.21;13:30:00;6,66;7,30;1318,184;17;18,76;843,30;5,65;0,00
08.01.21;13:40:00;6,75;7,23;1275,890;25;38,46;835,32;5,47;0,00
08.01.21;13:50:00;5,33;6,50;584,014;34;30,93;750,61;5,25;0,67
08.01.21;14:00:00;4,76;6,48;381,660;26;22,46;748,17;5,50;1,10
08.01.21;14:10:00;6,09;6,77;932,859;20;9,72;781,72;5,64;0,15
08.01.21;14:20:00;6,56;7,11;1209,339;13;14,71;821,55;5,72;0,02
08.01.21;14:30:00;5,95;6,65;856,301;9;358,11;767,78;5,74;0,20
08.01.21;14:40:00;5,55;6,49;658,493;3;4,64;749,55;5,70;0,42
08.01.21;14:50:00;5,61;6,58;710,495;3;8,70;759,82;5,69;0,46
08.01.21;15:00:00;5,87;6,73;835,440;11;358,74;778,11;5,68;0,38
08.01.21;15:10:00;6,27;6,98;1074,543;360;12,70;806,30;5,70;0,19
08.01.21;15:20:00;7,49;8,19;1938,156;6;359,34;945,78;5,63;0,03
08.01.21;15:30:00;6,85;7,35;1347,697;11;19,22;849,20;5,72;0,03
08.01.21;15:40:00;6,46;7,18;1221,324;12;9,36;829,14;5,74;0,04
08.01.21;15:50:00;7,03;7,51;1454,651;17;34,79;868,17;5,67;0,02
08.01.21;16:00:00;6,47;7,10;1199,157;33;33,12;820,38;5,51;0,02
08.01.21;16:10:00;5,98;6,62;901,632;29;21,90;765,08;5,93;0,07
08.01.21;16:20:00;5,99;6,62;884,040;23;14,59;764,42;5,75;0,08
08.01.21;16:30:00;6,29;6,78;1016,990;24;22,06;783,34;5,58;0,03
08.01.21;16:40:00;6,33;6,90;1084,075;22;14,42;797,54;5,64;0,02
08.01.21;16:50:00;6,62;7,43;1407,982;20;12,41;859,02;5,64;0,01
08.01.21;17:00:00;7,23;7,92;1723,359;16;14,08;914,91;5,59;0,01
08.01.21;17:10:00;6,37;7,11;1140,824;11;5,67;821,24;5,68;0,18
08.01.21;17:20:00;6,21;6,83;1010,041;3;4,50;789,38;5,78;0,10
08.01.21;17:30:00;6,45;7,08;1203,065;3;5,53;818,45;5,77;0,00
08.01.21;17:40:00;6,76;7,44;1395,091;18;8,18;859,04;5,84;0,06
08.01.21;17:50:00;6,79;7,54;1480,722;13;11,58;871,44;5,79;0,01
08.01.21;18:00:00;6,31;7,14;1170,031;16;18,68;824,93;5,87;0,14
08.01.21;18:10:00;6,69;7,29;1312,456;20;15,09;842,32;5,72;0,01
08.01.21;18:20:00;6,52;7,06;1164,883;18;31,43;815,76;5,82;0,03
08.01.21;18:30:00;5,87;6,70;921,637;26;25,65;773,61;5,92;0,10
08.01.21;18:40:00;6,33;6,94;1074,334;26;26,25;801,57;5,90;0,08
08.01.21;18:50:00;5,99;6,64;942,502;24;2,93;767,45;5,97;0,00
08.01.21;19:00:00;5,26;6,48;552,067;15;4,39;748,33;6,01;0,70
08.01.21;19:10:00;5,94;6,63;860,608;3;1,40;766,17;5,82;0,17
08.01.21;19:20:00;4,95;6,47;522,901;2;355,37;747,95;5,80;0,81
08.01.21;19:30:00;4,98;6,48;454,263;2;353,10;748,42;5,92;1,00
08.01.21;19:40:00;5,08;6,48;416,326;14;32,76;748,14;5,88;1,09
08.01.21;19:50:00;5,09;6,48;434,522;26;31,73;748,30;5,89;1,08
08.01.21;20:00:00;5,45;6,48;585,888;29;28,74;748,47;5,91;0,59
08.01.21;20:10:00;5,54;6,49;673,087;29;28,69;750,25;5,90;0,40
08.01.21;20:20:00;5,61;6,57;795,033;29;21,67;759,09;5,87;0,16
08.01.21;20:30:00;4,91;6,47;466,213;29;22,13;747,95;5,90;0,92
08.01.21;20:40:00;5,08;6,48;566,027;29;10,08;748,97;5,83;0,68
08.01.21;20:50:00;5,33;6,52;611,488;19;19,28;753,14;5,82;0,64
08.01.21;21:00:00;6,01;6,58;847,771;19;21,97;760,72;5,71;0,14
08.01.21;21:10:00;5,35;6,48;631,501;19;18,10;748,17;5,83;0,41
08.01.21;21:20:00;5,17;6,48;546,372;19;14,82;748,13;5,92;0,73
08.01.21;21:30:00;5,20;6,48;547,500;22;45,03;748,80;5,89;0,72
08.01.21;21:40:00;4,82;6,47;423,473;31;7,08;748,06;5,68;1,04
08.01.21;21:50:00;3,98;6,48;159,980;12;26,93;748,33;5,75;1,51
08.01.21;22:00:00;5,20;6,48;520,279;12;21,54;749,01;5,74;0,86
08.01.21;22:10:00;5,52;6,48;571,445;12;16,27;748,12;5,81;0,60
08.01.21;22:20:00;5,22;6,50;554,891;12;13,22;750,76;5,92;0,77
08.01.21;22:30:00;5,29;6,47;504,120;12;10,31;748,04;5,95;0,80
08.01.21;22:40:00;5,75;6,55;726,850;27;41,26;756,69;5,87;0,34
08.01.21;22:50:00;4,98;6,48;448,318;33;28,90;748,24;5,72;1,05
08.01.21;23:00:00;4,43;6,47;197,033;36;38,97;748,00;5,78;1,47
08.01.21;23:10:00;4,31;6,48;178,235;26;36,44;748,34;5,80;1,51
08.01.21;23:20:00;4,98;6,52;482,293;18;11,62;753,42;5,66;0,86
08.01.21;23:30:00;4,07;6,47;192,868;23;43,38;747,89;5,35;1,43
08.01.21;23:40:00;4,91;6,62;481,325;34;20,03;765,12;5,35;1,02
08.01.21;23:50:00;5,68;6,82;798,947;30;10,11;786,22;4,82;1,52
09.01.21;00:00:00;3,08;0,62;-25,103;14;336,35;72,87;5,10;44,85
09.01.21;00:10:00;3,33;5,52;29,047;10;9,41;639,40;4,91;4,88
09.01.21;00:20:00;2,93;6,48;-10,422;12;4,05;748,41;5,20;1,52
09.01.21;00:30:00;2,87;2,38;-18,679;11;353,74;272,90;5,20;32,62
09.01.21;00:40:00;2,26;0,39;-7,712;11;347,39;56,12;5,21;45,00
09.01.21;00:50:00;2,34;0,33;-7,659;11;343,61;52,30;5,27;45,00
09.01.21;01:00:00;2,53;0,31;-9,578;11;338,52;51,01;5,30;45,00
09.01.21;01:10:00;1,85;0,06;-8,219;11;348,46;41,79;5,35;45,00
09.01.21;01:20:00;2,17;0,19;-8,186;11;349,08;47,00;5,37;45,00
09.01.21;01:30:00;1,71;0,05;-9,445;11;351,16;35,67;5,42;45,00
09.01.21;01:40:00;2,24;0,32;-8,047;11;353,64;50,26;5,38;45,00
09.01.21;01:50:00;1,82;0,01;-7,992;11;351,03;39,38;5,52;45,00
09.01.21;02:00:00;2,79;0,57;-9,146;11;354,16;65,88;5,33;45,00
09.01.21;02:10:00;2,25;0,39;-7,815;11;14,64;57,55;5,31;45,00
09.01.21;02:20:00;1,89;0,23;-7,773;11;23,50;48,33;5,39;45,00
09.01.21;02:30:00;2,39;0,44;-9,179;11;40,57;54,49;5,39;45,00
09.01.21;02:40:00;2,48;0,33;-7,368;11;44,66;51,69;5,39;45,00
09.01.21;02:50:00;2,27;0,45;-7,470;11;33,46;55,49;5,35;45,00
09.01.21;03:00:00;2,22;0,46;-8,871;11;28,57;54,42;5,34;45,00
09.01.21;03:10:00;2,13;0,39;-7,176;11;26,60;52,39;5,39;45,00
09.01.21;03:20:00;1,60;0,00;-6,879;11;7,14;40,51;5,53;45,00
09.01.21;03:30:00;1,43;0,00;-7,765;11;1,43;23,43;5,68;45,00
09.01.21;03:40:00;1,17;0,00;-6,726;11;351,54;6,46;5,78;45,00
09.01.21;03:50:00;1,16;0,00;-6,839;11;342,26;0,78;5,89;45,00
09.01.21;04:00:00;0,98;0,00;-8,848;11;348,82;0,81;5,92;45,00
09.01.21;04:10:00;0,91;0,00;-7,418;11;321,64;0,81;5,69;45,00
09.01.21;04:20:00;1,14;0,00;-7,382;11;306,38;0,79;5,58;45,00
09.01.21;04:30:00;1,78;0,00;-9,095;11;308,66;0,83;5,41;45,00
09.01.21;04:40:00;2,06;0,00;-6,819;11;312,21;5,16;5,50;45,00
09.01.21;04:50:00;2,15;0,00;-6,768;11;306,13;0,82;5,27;45,00
09.01.21;05:00:00;1,88;0,00;-8,001;11;301,36;0,82;5,28;45,00
09.01.21;05:10:00;2,15;0,00;-7,252;11;299,37;0,80;5,26;45,00
09.01.21;05:20:00;1,68;0,00;-7,518;11;303,86;0,83;5,32;45,00
09.01.21;05:30:00;1,58;0,00;-9,206;11;287,27;0,80;5,26;45,00
09.01.21;05:40:00;1,53;0,00;-7,477;11;281,93;0,82;5,24;45,00
09.01.21;05:50:00;1,96;0,00;-7,396;11;293,54;0,83;5,30;45,00
09.01.21;06:00:00;2,08;0,00;-9,241;11;298,38;0,88;5,34;45,00
09.01.21;06:10:00;1,73;0,00;-6,843;11;296,95;0,84;5,33;45,00
09.01.21;06:20:00;1,64;0,00;-6,775;11;296,29;0,81;5,32;45,00
09.01.21;06:30:00;1,35;0,00;-8,146;11;323,44;1,83;5,56;45,00
09.01.21;06:40:00;1,99;0,00;-6,767;11;307,61;1,09;5,41;45,00
09.01.21;06:50:00;2,86;0,00;-7,377;11;309,95;7,58;5,37;45,00
09.01.21;07:00:00;2,89;0,21;-14,596;335;259,93;34,14;5,28;45,00
09.01.21;07:10:00;1,90;0,24;-7,477;298;308,08;48,45;5,35;45,00
09.01.21;07:20:00;2,09;0,17;-6,805;298;319,78;44,18;5,29;45,00
09.01.21;07:30:00;1,95;0,03;-8,112;298;327,50;42,70;5,46;45,00
09.01.21;07:40:00;1,69;0,00;-6,807;298;329,20;34,80;5,62;45,00
09.01.21;07:50:00;1,52;0,00;-6,775;298;340,61;17,97;5,75;45,00
09.01.21;08:00:00;1,00;0,00;-9,205;298;21,00;0,82;5,81;45,00
09.01.21;08:10:00;2,28;0,00;-7,496;298;70,31;0,86;5,34;45,00
09.01.21;08:20:00;3,46;0,00;-14,181;317;140,94;1,73;5,09;45,00
09.01.21;08:30:00;2,69;0,43;-13,718;72;87,30;54,42;5,28;45,00
09.01.21;08:40:00;2,11;0,07;-6,846;82;110,07;41,74;5,21;45,00
09.01.21;08:50:00;1,80;0,13;-6,485;82;98,76;43,80;5,22;45,00
09.01.21;09:00:00;1,62;0,00;-8,091;82;115,37;27,62;5,30;45,00
09.01.21;09:10:00;1,75;0,13;-7,242;82;91,50;43,83;5,30;45,00
09.01.21;09:20:00;2,94;0,67;-7,348;82;92,96;78,11;5,19;45,00
09.01.21;09:30:00;3,53;2,66;6,670;91;123,60;310,16;4,99;27,40
09.01.21;09:40:00;3,87;6,48;62,076;111;121,21;748,62;5,04;1,52
09.01.21;09:50:00;3,67;6,48;9,236;119;127,37;748,64;5,05;1,52
09.01.21;10:00:00;3,38;6,48;-5,120;118;109,69;748,59;5,17;1,52
09.01.21;10:10:00;3,04;6,48;-30,220;113;111,88;748,62;5,14;1,52
09.01.21;10:20:00;3,71;6,48;36,450;113;120,76;748,88;5,04;1,52
09.01.21;10:30:00;3,45;6,48;28,086;113;119,81;748,47;4,93;1,52
09.01.21;10:40:00;3,12;6,48;-53,401;113;127,62;748,60;4,99;1,52
09.01.21;10:50:00;2,73;5,18;-54,407;113;122,29;595,72;5,02;11,84
09.01.21;11:00:00;1,76;0,14;-24,075;113;121,92;42,95;5,15;45,01
09.01.21;11:10:00;1,72;0,00;-6,747;113;143,87;28,57;5,34;45,01
09.01.21;11:20:00;1,28;0,00;-7,631;113;144,91;1,47;5,48;45,01
09.01.21;11:30:00;1,11;0,00;-6,781;113;169,44;0,83;5,82;45,01
09.01.21;11:40:00;0,91;0,00;-6,751;113;193,33;0,82;6,05;45,01
09.01.21;11:50:00;1,03;0,00;-7,775;113;195,03;0,85;6,10;45,01
09.01.21;12:00:00;1,50;0,00;-6,787;113;186,85;0,81;6,05;45,01
09.01.21;12:10:00;2,20;0,00;-6,804;113;167,52;21,50;5,89;45,01
09.01.21;12:20:00;2,78;0,00;-7,921;113;165,37;34,24;5,80;45,01
09.01.21;12:30:00;2,74;0,55;-8,660;133;151,73;69,66;5,64;45,01
09.01.21;12:40:00;2,95;0,72;-6,855;138;146,49;82,79;5,36;45,01
09.01.21;12:50:00;3,24;0,73;-8,929;138;144,07;84,74;5,29;45,01
09.01.21;13:00:00;3,30;0,78;-7,480;138;145,18;90,03;5,23;45,01
09.01.21;13:10:00;3,38;0,79;-7,436;138;143,01;91,27;5,20;45,01
09.01.21;13:20:00;3,88;5,36;95,666;146;154,81;621,72;5,17;7,30
09.01.21;13:30:00;4,51;6,48;243,049;151;172,53;748,76;5,07;1,51
09.01.21;13:40:00;4,24;6,48;219,608;161;164,82;748,54;5,01;1,51
09.01.21;13:50:00;4,03;6,48;103,623;161;171,77;748,53;5,00;1,51
09.01.21;14:00:00;3,77;6,48;44,126;161;167,42;748,51;4,93;1,51
09.01.21;14:10:00;2,91;3,22;-15,168;161;155,18;370,45;4,96;26,09
09.01.21;14:20:00;3,02;0,68;-10,491;143;138,15;78,56;4,94;45,01
09.01.21;14:30:00;2,93;0,67;-8,026;138;153,43;77,14;5,00;45,01
09.01.21;14:40:00;2,65;0,63;-9,157;138;151,37;72,15;5,00;45,01
09.01.21;14:50:00;2,74;0,58;-7,956;138;157,91;67,65;4,95;45,01
09.01.21;15:00:00;2,80;0,62;-7,981;138;158,62;71,30;4,88;45,01
09.01.21;15:10:00;2,95;0,66;-9,913;138;151,51;77,22;4,81;45,01
09.01.21;15:20:00;3,25;0,78;-8,766;138;147,20;90,32;4,79;45,01
09.01.21;15:30:00;3,42;0,81;-8,488;138;150,25;93,50;4,76;45,01
09.01.21;15:40:00;3,55;3,25;3,111;145;152,94;377,71;4,74;23,10
09.01.21;15:50:00;3,58;6,48;58,709;154;146,95;748,55;4,83;1,52
09.01.21;16:00:00;3,10;6,48;2,883;153;143,22;748,58;4,85;1,52
09.01.21;16:10:00;3,16;6,48;-12,064;147;143,81;748,42;4,87;1,52
09.01.21;16:20:00;2,92;1,10;-24,377;146;131,78;124,92;4,88;42,43
09.01.21;16:30:00;2,69;0,62;-18,731;146;129,87;71,49;4,92;45,00
09.01.21;16:40:00;2,73;0,61;-21,709;132;123,79;70,37;4,96;45,00
09.01.21;16:50:00;2,91;0,62;-22,743;136;154,10;72,32;4,90;45,00
09.01.21;17:00:00;3,00;0,68;-20,878;147;136,25;78,30;4,90;45,00
09.01.21;17:10:00;3,00;0,63;-21,660;141;112,39;72,96;4,96;45,00
09.01.21;17:20:00;2,87;0,61;-20,253;127;144,39;71,24;4,90;45,00
09.01.21;17:30:00;3,01;0,67;-17,817;127;143,29;77,02;4,93;45,00
09.01.21;17:40:00;3,34;0,73;-17,956;127;141,89;84,61;4,92;45,00
09.01.21;17:50:00;3,25;0,76;-19,416;127;136,17;87,96;4,97;45,00
09.01.21;18:00:00;3,17;0,72;-17,964;127;143,22;83,68;4,97;45,00
09.01.21;18:10:00;3,68;2,68;-4,778;137;158,70;311,89;5,01;26,77
09.01.21;18:20:00;4,40;6,48;208,828;148;143,35;748,70;4,96;1,51
09.01.21;18:30:00;4,19;6,48;170,637;148;149,19;748,50;5,00;1,51
09.01.21;18:40:00;4,32;6,48;167,207;148;150,19;748,50;5,00;1,51
09.01.21;18:50:00;4,40;6,48;201,628;150;160,62;748,71;5,00;1,50
09.01.21;19:00:00;4,92;6,48;389,716;152;174,56;748,57;4,93;1,28
09.01.21;19:10:00;4,60;6,48;264,062;166;181,75;748,44;4,97;1,47
09.01.21;19:20:00;3,73;6,48;97,343;180;187,10;748,29;5,05;1,51
09.01.21;19:30:00;2,57;5,00;-30,791;186;181,81;575,11;5,24;13,04
09.01.21;19:40:00;3,35;0,71;-9,210;179;157,67;82,72;5,26;45,00
09.01.21;19:50:00;2,78;0,60;-7,576;169;192,97;68,74;5,20;45,00
09.01.21;20:00:00;2,38;0,40;-8,880;169;201,25;53,38;5,29;45,00
09.01.21;20:10:00;2,08;0,01;-7,363;169;216,90;32,27;5,35;45,00
09.01.21;20:20:00;1,29;0,00;-6,854;169;207,26;16,92;5,42;45,00
09.01.21;20:30:00;1,37;0,00;-7,833;169;261,96;0,82;5,41;45,00
09.01.21;20:40:00;1,41;0,00;-6,772;169;223,07;0,82;5,60;45,00
09.01.21;20:50:00;1,86;0,18;-7,219;169;186,07;36,15;5,52;45,00
09.01.21;21:00:00;2,18;0,36;-9,021;169;193,34;52,18;5,40;45,00
09.01.21;21:10:00;2,78;0,52;-7,421;169;201,83;62,88;5,36;45,00
09.01.21;21:20:00;2,96;0,63;-9,270;179;206,93;72,50;5,32;45,00
09.01.21;21:30:00;2,82;0,60;-9,203;189;212,23;68,69;5,38;45,00
09.01.21;21:40:00;2,49;0,35;-7,485;189;227,29;51,30;5,48;45,00
09.01.21;21:50:00;1,75;0,00;-7,581;189;220,03;29,87;5,65;45,00
09.01.21;22:00:00;2,70;0,14;-9,148;189;232,93;41,63;5,61;45,00
09.01.21;22:10:00;2,61;0,37;-7,550;189;228,53;51,43;5,61;45,00
09.01.21;22:20:00;2,59;0,60;-8,860;203;213,48;69,69;5,60;45,00
09.01.21;22:30:00;2,67;0,55;-11,115;210;259,08;63,94;5,63;45,00
09.01.21;22:40:00;3,17;0,63;-9,954;240;280,67;73,27;5,59;44,72
09.01.21;22:50:00;2,14;3,50;-17,160;254;223,20;406,00;5,54;5,74
09.01.21;23:00:00;1,88;0,70;-9,241;253;199,24;86,00;5,61;38,25
09.01.21;23:10:00;1,69;0,00;-6,795;253;199,56;7,07;5,73;45,01
09.01.21;23:20:00;2,33;0,00;-7,244;253;199,37;15,18;5,71;45,01
09.01.21;23:30:00;2,74;0,00;-8,910;253;200,92;26,62;5,70;45,01
09.01.21;23:40:00;2,70;0,25;-10,328;239;187,96;50,97;5,73;45,01
09.01.21;23:50:00;2,46;0,59;-7,403;218;221,90;68,42;5,66;45,01
10.01.21;00:00:00;2,60;0,61;-8,075;218;222,41;71,50;5,67;45,01
10.01.21;00:10:00;3,99;3,19;111,810;239;265,83;371,00;5,64;23,83
10.01.21;00:20:00;5,39;6,42;572,056;258;280,19;740,19;5,50;2,09
10.01.21;00:30:00;2,77;0,34;-12,395;265;196,91;54,78;5,67;45,00
10.01.21;00:40:00;2,82;0,69;-7,553;235;240,57;80,33;5,62;45,00
10.01.21;00:50:00;4,07;2,34;82,093;234;238,91;272,62;5,65;31,83
10.01.21;01:00:00;5,29;6,49;605,271;239;248,22;750,10;5,85;0,60
10.01.21;01:10:00;5,49;6,48;634,639;240;246,60;748,60;5,66;0,34
10.01.21;01:20:00;4,90;6,48;524,142;240;248,18;748,67;5,64;0,78
10.01.21;01:30:00;5,81;6,52;767,531;240;247,70;754,03;5,69;0,24
10.01.21;01:40:00;6,33;6,85;1051,918;251;259,38;792,58;5,90;0,00
10.01.21;01:50:00;9,31;9,90;3974,883;283;288,07;1144,54;5,50;0,00
10.01.21;02:00:00;8,11;8,87;2503,330;287;275,07;1024,48;5,60;0,00
10.01.21;02:10:00;5,84;6,54;692,612;275;281,73;755,72;5,70;0,33
10.01.21;02:20:00;5,14;6,48;452,988;272;244,77;748,54;5,81;1,06
10.01.21;02:30:00;4,69;6,48;343,843;253;247,60;748,52;5,95;1,38
10.01.21;02:40:00;4,34;6,48;299,835;253;251,48;748,67;6,05;1,47
10.01.21;02:50:00;4,86;6,48;391,013;253;252,65;748,56;6,18;1,22
10.01.21;03:00:00;5,81;6,67;872,903;260;254,02;770,90;6,36;0,18
10.01.21;03:10:00;6,14;6,63;854,865;252;257,74;766,91;6,40;0,12
10.01.21;03:20:00;7,06;7,76;1641,295;263;257,07;897,37;6,54;0,01
10.01.21;03:30:00;7,67;8,81;2387,630;269;268,32;1017,84;6,45;0,01
10.01.21;03:40:00;8,18;9,54;3046,790;269;264,48;1102,59;6,42;0,01
10.01.21;03:50:00;8,34;9,22;2734,794;263;262,02;1064,99;6,51;0,01
10.01.21;04:00:00;8,04;9,09;2627,185;263;263,94;1050,15;6,61;0,01
10.01.21;04:10:00;8,19;9,23;2775,097;271;270,03;1066,12;6,61;0,01
10.01.21;04:20:00;8,57;9,78;3299,884;270;253,67;1129,34;6,61;0,02
10.01.21;04:30:00;8,82;9,91;3456,653;263;274,51;1144,73;6,60;0,02
10.01.21;04:40:00;7,82;8,91;2464,626;264;257,02;1029,11;6,62;0,02
10.01.21;04:50:00;8,50;9,81;3406,075;259;260,30;1133,28;6,61;0,02
10.01.21;05:00:00;9,19;9,86;3800,338;258;254,24;1139,22;6,59;0,02
10.01.21;05:10:00;9,69;10,06;4192,926;256;272,30;1162,33;6,48;0,02
10.01.21;05:20:00;8,48;9,77;3319,174;264;264,57;1129,13;6,57;0,00
10.01.21;05:30:00;8,43;9,55;3099,835;265;272,61;1103,04;6,56;0,00
10.01.21;05:40:00;8,64;9,83;3383,953;270;266,08;1135,90;6,44;0,00
10.01.21;05:50:00;8,55;9,59;3350,954;269;268,62;1107,70;6,46;0,00
10.01.21;06:00:00;8,94;9,95;3542,283;265;260,27;1149,34;6,47;0,00
10.01.21;06:10:00;9,51;10,04;4445,593;266;261,51;1159,11;6,45;0,00
10.01.21;06:20:00;9,49;10,11;4285,191;265;264,05;1167,33;6,37;0,00
10.01.21;06:30:00;9,01;10,03;3847,731;265;264,96;1158,76;6,38;0,00
10.01.21;06:40:00;8,82;9,96;3790,536;258;246,76;1150,52;6,53;0,00
10.01.21;06:50:00;9,79;10,10;4441,960;262;270,77;1167,11;6,43;0,03
10.01.21;07:00:00;9,45;10,00;4097,386;273;265,01;1155,09;6,45;0,03
10.01.21;07:10:00;9,52;10,11;4651,248;273;272,73;1167,81;6,38;0,03
10.01.21;07:20:00;9,55;10,11;4585,811;267;268,22;1167,40;6,39;0,06
10.01.21;07:30:00;9,37;10,09;4257,184;261;257,22;1165,62;6,34;0,07
10.01.21;07:40:00;9,74;10,11;4843,447;258;251,82;1167,57;6,37;0,07
10.01.21;07:50:00;9,75;10,10;4623,374;258;266,78;1166,75;6,36;0,07
10.01.21;08:00:00;9,74;10,11;4750,896;254;254,17;1167,52;6,35;0,07
10.01.21;08:10:00;9,69;10,11;4962,630;257;258,26;1167,68;6,31;0,07
10.01.21;08:20:00;9,54;10,11;4649,105;253;249,33;1167,57;6,32;0,00
10.01.21;08:30:00;9,34;10,11;4417,987;252;246,97;1167,29;6,36;-0,01
10.01.21;08:40:00;9,12;9,93;3650,380;249;264,92;1147,14;6,47;-0,01
10.01.21;08:50:00;8,99;10,00;3748,160;257;250,92;1154,77;6,43;-0,01
10.01.21;09:00:00;9,31;9,98;3977,053;253;253,18;1153,29;6,46;-0,01
10.01.21;09:10:00;9,46;10,10;4442,315;252;251,03;1166,97;6,40;-0,01
10.01.21;09:20:00;10,00;10,11;5064,231;243;241,90;1167,82;6,36;0,00
10.01.21;09:30:00;9,68;10,11;4806,920;241;240,81;1167,76;6,40;0,04
10.01.21;09:40:00;10,28;10,11;5468,657;241;236,42;1167,77;6,41;0,17
10.01.21;09:50:00;10,76;10,11;5867,052;242;235,30;1167,63;6,28;0,42
10.01.21;10:00:00;10,43;10,11;5474,651;243;243,01;1167,82;6,32;0,04
10.01.21;10:10:00;10,97;10,11;6253,905;244;240,60;1167,75;6,31;0,98
10.01.21;10:20:00;10,76;10,11;6084,538;244;242,73;1167,49;6,21;0,51
10.01.21;10:30:00;10,02;10,11;5191,532;244;244,17;1167,76;6,00;0,01
10.01.21;10:40:00;10,68;10,11;5969,921;241;236,65;1167,76;5,91;0,70
10.01.21;10:50:00;11,21;10,11;6311,409;239;239,17;1168,04;5,88;2,52
10.01.21;11:00:00;11,28;10,11;6361,713;239;241,35;1168,19;5,92;2,40
10.01.21;11:10:00;11,28;10,11;6343,469;239;237,52;1167,71;5,88;2,61
10.01.21;11:20:00;10,91;10,11;6238,726;239;242,28;1167,54;6,04;1,04
10.01.21;11:30:00;10,81;10,11;6052,490;239;240,81;1167,96;6,05;0,36
10.01.21;11:40:00;11,24;10,11;6301,559;246;246,83;1168,01;6,18;1,74
10.01.21;11:50:00;11,42;10,11;6380,486;245;245,24;1168,01;6,11;4,26
10.01.21;12:00:00;11,48;10,11;6378,885;245;244,13;1167,66;6,24;4,56
10.01.21;12:10:00;11,44;10,11;6377,765;245;242,45;1167,60;6,23;4,18
10.01.21;12:20:00;11,31;10,11;6379,149;245;243,41;1167,80;6,28;3,66
10.01.21;12:30:00;11,63;10,11;6377,680;245;248,75;1167,83;6,36;3,87
10.01.21;12:40:00;11,44;10,11;6362,964;245;249,84;1167,72;6,41;3,17
10.01.21;12:50:00;11,47;10,11;6350,193;245;252,64;1167,54;6,49;2,15
10.01.21;13:00:00;11,41;10,11;6295,473;245;249,97;1167,85;6,60;1,88
10.01.21;13:10:00;11,44;10,11;6355,724;245;251,72;1167,90;6,64;1,95
10.01.21;13:20:00;11,54;10,11;6366,681;245;251,04;1167,91;6,66;2,45
10.01.21;13:30:00;11,17;10,11;6114,838;250;253,55;1167,34;6,74;2,00
10.01.21;13:40:00;10,89;10,11;6055,404;252;249,85;1168,07;6,71;0,68
10.01.21;13:50:00;11,08;10,11;6193,406;257;261,95;1167,30;6,72;1,81
10.01.21;14:00:00;10,59;10,11;5802,174;260;257,43;1167,89;6,79;0,64
10.01.21;14:10:00;10,46;10,11;5785,307;260;257,73;1167,25;6,91;0,17
10.01.21;14:20:00;11,16;10,11;6301,855;260;254,91;1167,85;6,85;2,51
10.01.21;14:30:00;11,03;10,11;6244,382;255;256,79;1168,26;6,93;0,97
10.01.21;14:40:00;11,93;10,11;6347,348;260;270,64;1167,97;6,96;3,61
10.01.21;14:50:00;10,65;10,10;5413,732;272;274,30;1166,94;7,01;0,18
10.01.21;15:00:00;9,39;10,07;4146,444;271;274,53;1162,72;7,05;0,03
10.01.21;15:10:00;9,72;10,11;4644,484;271;273,41;1167,37;7,16;0,03
10.01.21;15:20:00;9,51;10,09;4402,257;271;272,41;1165,87;7,23;0,03
10.01.21;15:30:00;10,55;10,11;5841,785;271;276,15;1167,84;7,21;0,11
10.01.21;15:40:00;10,00;10,11;5090,507;271;274,60;1167,15;7,47;0,00
10.01.21;15:50:00;10,34;10,11;5588,278;271;273,85;1167,97;7,50;0,19
10.01.21;16:00:00;10,10;10,11;5238,831;271;271,85;1167,32;7,37;0,04
10.01.21;16:10:00;9,68;10,11;4565,281;271;268,04;1167,51;7,51;1,52
10.01.21;16:20:00;9,43;10,10;3927,146;271;269,53;1166,98;7,54;2,53
10.01.21;16:30:00;9,73;10,11;4042,311;272;281,19;1167,73;7,76;2,61
10.01.21;16:40:00;10,18;10,08;4333,100;281;290,38;1163,82;7,81;4,67
10.01.21;16:50:00;10,21;10,11;5632,157;287;281,06;1167,32;7,90;0,18
10.01.21;17:00:00;11,28;10,11;6284,445;284;297,54;1167,99;7,81;2,55
10.01.21;17:10:00;11,92;10,11;6378,035;292;293,53;1167,40;7,62;4,52
10.01.21;17:20:00;11,11;10,11;6082,093;292;300,31;1167,46;7,72;0,73
10.01.21;17:30:00;10,10;10,11;5337,179;296;298,49;1167,24;7,75;-0,01
10.01.21;17:40:00;10,10;10,11;5339,117;299;307,58;1167,62;7,68;0,02
10.01.21;17:50:00;10,05;10,11;5368,093;304;308,15;1167,43;7,50;-0,01
10.01.21;18:00:00;9,13;9,82;3873,864;306;315,92;1133,97;7,46;-0,01
10.01.21;18:10:00;8,37;9,21;2718,140;313;313,14;1063,67;7,40;-0,01
10.01.21;18:20:00;8,47;9,30;2868,938;313;329,74;1074,59;7,31;0,00
10.01.21;18:30:00;7,99;8,80;2397,957;313;330,47;1016,26;7,06;0,01
10.01.21;18:40:00;8,84;9,71;3301,869;323;324,94;1121,04;7,05;0,01
10.01.21;18:50:00;8,20;9,50;3009,148;329;326,02;1097,21;6,97;0,01
10.01.21;19:00:00;8,07;8,99;2527,646;322;316,24;1038,77;7,04;0,01
10.01.21;19:10:00;7,23;8,19;1880,837;317;311,83;945,66;7,08;0,01
10.01.21;19:20:00;6,74;7,44;1392,719;317;323,98;859,59;7,11;0,01
10.01.21;19:30:00;5,92;6,67;916,236;323;311,61;770,21;7,10;0,05
10.01.21;19:40:00;5,54;6,52;682,452;321;300,05;753,37;7,15;0,41
10.01.21;19:50:00;6,14;6,95;1086,910;309;303,39;803,17;6,98;0,05
10.01.21;20:00:00;6,34;7,08;1188,713;309;302,48;818,18;7,01;0,01
10.01.21;20:10:00;5,66;6,53;840,638;309;298,35;754,58;7,05;0,03
10.01.21;20:20:00;6,08;6,77;1022,554;309;305,19;782,61;7,01;0,01
10.01.21;20:30:00;6,97;7,83;1665,247;306;297,06;905,07;7,01;0,01
10.01.21;20:40:00;6,70;7,54;1482,200;288;285,51;870,62;6,77;0,01
10.01.21;20:50:00;6,01;6,63;919,524;287;288,14;765,77;6,87;0,02
10.01.21;21:00:00;5,92;6,58;853,198;287;285,31;759,62;6,97;0,07
10.01.21;21:10:00;5,94;6,79;1034,067;287;280,41;784,87;7,03;0,02
10.01.21;21:20:00;6,39;7,31;1353,608;287;275,79;844,80;7,01;0,02
10.01.21;21:30:00;6,03;6,87;982,080;280;278,59;793,53;6,97;0,19
10.01.21;21:40:00;6,70;7,55;1484,980;280;272,90;872,65;6,91;0,00
10.01.21;21:50:00;6,56;7,64;1515,063;280;274,31;882,44;7,01;0,00
10.01.21;22:00:00;6,45;7,17;1237,670;273;265,44;828,17;7,09;0,00
10.01.21;22:10:00;6,43;7,29;1303,518;270;269,21;842,82;7,08;0,00
10.01.21;22:20:00;5,96;6,83;988,975;268;250,05;788,51;7,15;0,02
10.01.21;22:30:00;5,94;6,61;898,351;256;259,19;764,02;7,14;0,01
10.01.21;22:40:00;5,79;6,61;903,680;256;254,19;764,08;7,18;0,03
10.01.21;22:50:00;6,33;7,25;1280,876;256;252,84;837,22;7,20;0,02
10.01.21;23:00:00;6,86;7,63;1588,001;254;243,78;882,26;7,34;0,02
10.01.21;23:10:00;8,69;9,70;3239,658;253;253,61;1119,68;7,32;0,02
10.01.21;23:20:00;8,78;9,87;3515,511;253;253,60;1139,68;7,33;0,02
10.01.21;23:30:00;8,11;9,39;2893,299;253;251,21;1084,92;7,39;0,01
10.01.21;23:40:00;7,99;9,26;2770,169;253;252,90;1069,64;7,41;0,01
10.01.21;23:50:00;7,86;9,12;2647,449;249;242,43;1053,83;7,46;0,01
11.01.21;00:00:00;8,45;9,63;3208,401;245;242,44;1112,54;7,47;0,01
11.01.21;00:10:00;8,64;9,89;3458,570;245;241,94;1142,23;7,50;0,01
11.01.21;00:20:00;8,79;9,96;3594,154;244;237,19;1150,75;7,50;0,01
11.01.21;00:30:00;8,55;9,70;3219,899;241;239,65;1120,10;7,61;0,02
11.01.21;00:40:00;8,82;9,90;3618,263;239;229,02;1143,33;7,69;0,04
11.01.21;00:50:00;10,22;10,04;4991,113;235;245,10;1159,34;7,63;0,94
11.01.21;01:00:00;11,72;10,11;6376,077;242;247,72;1167,77;7,54;3,71
11.01.21;01:10:00;12,34;10,11;6377,704;252;250,72;1167,94;7,66;5,46
11.01.21;01:20:00;12,21;10,11;6348,288;253;251,44;1167,76;7,60;6,20
11.01.21;01:30:00;12,08;10,11;6352,384;253;249,62;1167,36;7,46;5,92
11.01.21;01:40:00;12,11;10,11;6373,894;248;247,80;1167,55;7,41;5,24
11.01.21;01:50:00;11,44;10,11;6375,352;247;248,53;1167,32;7,40;3,38
11.01.21;02:00:00;11,55;10,11;6360,168;247;242,33;1167,96;7,41;3,59
11.01.21;02:10:00;12,10;10,11;6379,217;246;235,63;1167,47;7,42;5,38
11.01.21;02:20:00;12,64;10,11;6371,752;241;241,64;1167,80;7,39;6,66
11.01.21;02:30:00;12,41;10,11;6373,516;241;244,65;1167,68;7,33;6,35
11.01.21;02:40:00;12,34;10,11;6372,150;241;245,37;1167,54;7,27;6,00
11.01.21;02:50:00;12,70;10,11;6358,526;241;247,27;1167,70;7,25;6,86
11.01.21;03:00:00;12,07;10,11;6366,010;241;246,83;1167,43;7,27;5,42
11.01.21;03:10:00;12,79;10,11;6377,427;242;253,37;1167,87;7,34;6,27
11.01.21;03:20:00;12,58;10,11;6349,499;247;250,11;1167,09;7,39;7,19
11.01.21;03:30:00;12,21;10,11;5999,621;247;248,70;1167,94;7,41;6,74
11.01.21;03:40:00;12,69;10,11;5248,961;247;250,88;1167,28;7,39;8,30
11.01.21;03:50:00;12,36;10,11;5251,232;247;247,91;1167,61;7,44;8,47
11.01.21;04:00:00;12,81;10,11;5250,981;247;250,29;1167,65;7,46;9,06
11.01.21;04:10:00;13,34;10,11;5251,438;251;255,19;1167,67;7,46;9,53
11.01.21;04:20:00;12,89;10,11;5250,730;250;253,32;1167,09;7,48;9,17
11.01.21;04:30:00;13,74;10,11;5376,774;250;252,38;1168,09;7,48;10,56
11.01.21;04:40:00;13,77;10,11;5420,733;250;253,35;1167,07;7,41;10,55
11.01.21;04:50:00;13,79;10,11;5422,934;250;252,52;1167,42;7,49;10,66
11.01.21;05:00:00;13,33;10,11;5422,636;250;252,17;1167,72;7,53;9,77
11.01.21;05:10:00;14,11;10,11;5307,198;250;263,23;1167,35;7,58;11,29
11.01.21;05:20:00;13,51;10,11;5250,320;258;255,94;1167,30;7,70;10,67
11.01.21;05:30:00;13,39;10,11;5249,110;258;257,12;1167,70;7,73;10,18
11.01.21;05:40:00;12,79;10,11;5248,354;258;256,73;1167,14;7,72;8,98
11.01.21;05:50:00;13,33;10,11;5250,355;258;257,33;1167,55;7,61;10,02
11.01.21;06:00:00;13,67;10,11;4990,958;258;255,00;1167,83;7,51;11,45
11.01.21;06:10:00;13,69;10,11;4722,106;255;245,91;1167,27;7,49;11,78
11.01.21;06:20:00;13,27;10,11;4720,403;252;255,03;1167,21;7,53;10,84
11.01.21;06:30:00;12,92;10,11;4719,117;255;250,29;1167,33;7,59;10,64
11.01.21;06:40:00;13,05;10,11;4721,694;253;241,65;1167,66;7,53;10,80
11.01.21;06:50:00;13,34;10,10;4784,136;248;263,19;1166,88;7,40;10,71
11.01.21;07:00:00;12,83;10,11;4876,768;254;247,29;1167,71;7,44;10,19
11.01.21;07:10:00;13,26;10,11;4876,976;252;254,24;1167,74;7,43;11,19
11.01.21;07:20:00;13,29;10,11;4873,693;252;255,90;1167,34;7,49;10,82
11.01.21;07:30:00;13,38;10,11;4875,529;255;253,29;1167,32;7,45;10,21
11.01.21;07:40:00;13,90;10,11;4874,984;252;249,40;1167,37;7,61;11,62
11.01.21;07:50:00;13,39;10,11;4781,921;252;248,90;1167,62;7,69;11,12
11.01.21;08:00:00;14,14;10,11;4110,992;252;249,37;1167,68;7,61;12,47
11.01.21;08:10:00;12,81;10,11;3922,558;252;246,53;1167,23;7,53;11,21
11.01.21;08:20:00;12,91;10,11;3925,554;248;244,14;1167,45;7,57;11,15
11.01.21;08:30:00;12,97;10,11;3925,097;245;250,65;1167,22;7,50;11,27
11.01.21;08:40:00;12,93;10,11;3923,440;245;250,54;1167,14;7,68;11,10
11.01.21;08:50:00;12,55;10,11;3923,892;245;250,12;1167,61;7,70;10,58
11.01.21;09:00:00;13,49;10,11;3990,284;245;255,42;1167,40;7,76;11,47
11.01.21;09:10:00;12,34;10,11;4050,835;251;241,17;1167,45;7,83;10,28
