Datum (Anlage);Zeit (Anlage);Wind Speed (avg);Rotor Speed [rpm] (avg);Active Power (avg);Nacelle Position (avg);Wind Direction (avg);Generator Speed [rpm] (avg);T Outside Nacelle Level (avg);Pitch Angle 1 (avg)
11.01.21;09:20:00;12,99;10,11;4052,428;247;249,05;1167,37;7,80;11,19
11.01.21;09:30:00;13,05;10,11;3950,965;251;249,47;1167,60;7,84;10,90
11.01.21;09:40:00;13,67;10,11;3925,916;249;247,93;1167,61;7,85;11,95
11.01.21;09:50:00;14,65;10,11;3924,118;250;247,79;1167,38;7,84;13,59
11.01.21;10:00:00;14,14;10,11;3925,174;250;242,48;1167,62;7,88;12,87
11.01.21;10:10:00;13,69;10,11;3924,412;245;240,43;1167,04;7,83;12,07
11.01.21;10:20:00;13,86;10,11;3924,425;245;242,91;1167,48;7,83;12,37
11.01.21;10:30:00;14,85;10,11;3925,060;243;258,60;1167,42;7,71;13,28
11.01.21;10:40:00;14,91;10,11;3925,489;250;247,34;1167,68;7,81;13,55
11.01.21;10:50:00;14,09;10,11;3924,667;250;245,27;1167,35;7,81;12,84
11.01.21;11:00:00;14,46;10,11;3924,539;250;249,10;1167,39;7,74;13,23
11.01.21;11:10:00;13,67;10,11;3924,145;256;255,42;1167,43;7,86;12,33
11.01.21;11:20:00;13,72;10,11;3923,086;255;252,72;1167,38;7,93;12,48
11.01.21;11:30:00;14,93;10,11;3925,967;254;252,94;1167,75;7,93;13,91
11.01.21;11:40:00;16,46;10,11;3923,625;251;250,96;1167,68;7,81;15,48
11.01.21;11:50:00;15,48;10,11;4000,745;252;247,54;1167,14;7,77;14,15
11.01.21;12:00:00;15,23;10,11;4052,078;247;245,72;1167,29;7,78;13,87
11.01.21;12:10:00;15,77;10,11;4050,511;248;263,28;1167,21;7,60;14,29
11.01.21;12:20:00;14,70;10,11;4053,905;253;248,79;1168,11;7,76;13,16
11.01.21;12:30:00;15,30;10,11;4050,779;250;249,61;1167,16;7,75;14,03
11.01.21;12:40:00;15,24;10,11;4050,847;250;248,70;1167,56;7,67;14,19
11.01.21;12:50:00;15,98;10,11;4054,179;250;250,15;1167,77;7,73;15,00
11.01.21;13:00:00;15,02;10,11;4048,522;250;251,74;1166,94;7,79;13,96
11.01.21;13:10:00;16,36;10,11;4050,881;250;249,54;1167,69;7,70;15,27
11.01.21;13:20:00;15,24;10,11;3928,426;250;250,40;1168,08;7,65;14,10
11.01.21;13:30:00;16,09;10,11;3925,551;250;247,92;1167,47;7,77;15,20
11.01.21;13:40:00;15,48;10,11;3921,783;250;246,57;1167,05;7,80;14,69
11.01.21;13:50:00;16,66;10,11;3924,019;247;248,11;1167,92;7,77;15,69
11.01.21;14:00:00;16,23;10,11;3924,306;250;246,20;1167,66;7,78;15,33
11.01.21;14:10:00;16,84;10,11;3930,337;250;250,47;1168,13;7,72;15,87
11.01.21;14:20:00;16,85;10,11;4052,695;250;247,52;1167,26;7,50;15,88
11.01.21;14:30:00;16,33;10,11;4100,476;250;247,68;1167,62;7,65;15,34
11.01.21;14:40:00;16,61;10,11;4052,378;250;245,83;1167,08;7,77;15,83
11.01.21;14:50:00;16,26;10,11;4051,085;250;244,67;1167,49;7,82;15,29
11.01.21;15:00:00;15,94;10,11;4054,502;250;247,59;1167,76;7,78;15,04
11.01.21;15:10:00;16,07;10,11;4054,044;247;244,14;1167,83;7,80;15,14
11.01.21;15:20:00;16,28;10,11;4035,501;245;249,57;1167,33;7,76;15,39
11.01.21;15:30:00;17,32;10,11;3925,502;245;250,75;1167,87;7,70;16,50
11.01.21;15:40:00;16,39;10,11;3924,849;245;250,70;1167,73;7,73;15,33
11.01.21;15:50:00;17,78;10,11;4041,333;245;252,05;1167,40;7,70;16,79
11.01.21;16:00:00;17,19;10,11;4050,153;250;253,52;1167,68;7,76;16,29
11.01.21;16:10:00;17,71;10,11;4049,674;252;250,98;1167,42;7,78;16,90
11.01.21;16:20:00;16,62;10,11;4050,779;252;248,35;1167,53;7,75;15,49
11.01.21;16:30:00;16,05;10,11;4052,191;252;248,96;1167,58;7,65;15,00
11.01.21;16:40:00;15,57;10,11;4051,488;252;246,49;1167,38;7,74;14,39
11.01.21;16:50:00;16,00;10,11;4051,388;252;248,21;1167,47;7,78;15,24
11.01.21;17:00:00;16,19;10,11;4052,458;252;247,34;1167,96;7,79;15,33
11.01.21;17:10:00;16,53;10,11;3968,513;252;247,99;1167,27;7,83;15,51
11.01.21;17:20:00;17,31;10,12;3925,852;252;251,60;1168,40;7,81;16,56
11.01.21;17:30:00;17,63;10,10;3922,474;252;247,91;1167,01;7,85;16,87
11.01.21;17:40:00;17,76;10,11;3922,259;249;243,98;1167,68;7,89;16,39
11.01.21;17:50:00;17,69;10,11;3924,131;247;247,17;1168,00;7,82;17,00
11.01.21;18:00:00;17,70;10,11;3921,691;247;248,18;1167,10;7,71;17,02
11.01.21;18:10:00;17,35;10,11;3925,001;247;245,02;1168,07;7,55;16,53
11.01.21;18:20:00;17,19;10,11;3923,320;247;246,48;1167,62;7,47;16,46
11.01.21;18:30:00;17,90;10,11;3921,342;247;246,29;1167,83;7,32;17,12
11.01.21;18:40:00;17,92;10,11;3924,122;247;245,69;1167,77;7,44;17,30
11.01.21;18:50:00;18,18;10,11;4045,527;247;244,67;1167,40;7,54;17,46
11.01.21;19:00:00;18,13;10,11;4049,925;247;246,52;1167,77;7,48;17,19
11.01.21;19:10:00;18,39;10,11;4049,839;247;244,84;1167,45;7,38;17,50
11.01.21;19:20:00;17,89;10,11;4049,475;247;243,91;1167,76;7,35;16,92
11.01.21;19:30:00;18,49;10,11;3927,888;247;244,16;1167,66;7,26;17,86
11.01.21;19:40:00;18,60;10,12;3925,420;247;245,57;1168,36;7,29;18,03
11.01.21;19:50:00;19,10;10,10;3920,119;247;245,63;1166,95;7,32;18,39
11.01.21;20:00:00;18,87;10,11;3921,449;247;246,34;1167,88;7,66;18,47
11.01.21;20:10:00;19,00;10,11;3921,438;247;247,64;1167,93;7,83;18,33
11.01.21;20:20:00;19,74;10,11;3922,850;247;246,27;1167,77;7,95;18,79
11.01.21;20:30:00;19,12;10,11;3922,543;247;246,44;1167,35;7,92;18,60
11.01.21;20:40:00;19,21;10,11;3924,155;247;247,04;1167,64;7,83;18,56
11.01.21;20:50:00;19,73;10,11;3922,721;247;247,85;1167,35;7,62;19,13
11.01.21;21:00:00;19,33;10,11;3926,168;247;248,18;1168,22;7,67;18,82
11.01.21;21:10:00;19,59;10,11;3923,429;247;247,75;1167,38;7,70;18,89
11.01.21;21:20:00;19,02;10,11;3920,851;247;244,94;1167,81;7,76;18,54
11.01.21;21:30:00;18,38;10,10;3979,470;247;245,82;1166,93;7,86;17,66
11.01.21;21:40:00;18,49;10,11;4052,903;247;246,11;1167,99;7,90;17,85
11.01.21;21:50:00;18,39;10,11;4050,376;247;251,61;1167,32;7,86;17,65
11.01.21;22:00:00;17,80;10,12;4052,750;247;250,62;1168,33;8,01;16,88
11.01.21;22:10:00;19,69;10,11;4051,121;254;250,12;1167,46;8,12;18,54
11.01.21;22:20:00;18,22;10,11;4053,431;255;244,91;1167,75;8,07;17,02
11.01.21;22:30:00;18,84;10,11;4788,538;252;252,98;1167,78;7,92;17,52
11.01.21;22:40:00;17,80;10,11;4872,055;254;255,11;1167,47;8,02;16,50
11.01.21;22:50:00;17,70;10,11;4872,127;254;257,20;1167,67;8,13;16,29
11.01.21;23:00:00;19,25;10,11;4871,257;256;262,27;1167,95;8,24;17,58
11.01.21;23:10:00;19,47;10,11;4874,360;258;256,24;1167,76;8,34;18,19
11.01.21;23:20:00;19,56;10,11;4915,167;258;256,63;1168,04;8,37;18,26
11.01.21;23:30:00;18,68;10,10;5034,436;258;258,19;1167,04;8,44;17,32
11.01.21;23:40:00;18,40;10,11;5036,434;258;257,12;1167,62;8,51;16,96
11.01.21;23:50:00;18,22;10,11;5037,481;258;260,20;1167,87;8,59;16,71
12.01.21;00:00:00;18,14;10,11;5035,957;258;261,10;1167,84;8,53;16,77
12.01.21;00:10:00;18,22;10,11;5023,229;258;261,08;1167,61;8,43;16,84
12.01.21;00:20:00;18,36;10,11;4874,585;258;260,73;1167,68;8,38;17,04
12.01.21;00:30:00;17,52;10,11;4871,539;258;261,38;1167,44;8,40;16,04
12.01.21;00:40:00;17,78;10,11;4872,842;258;262,64;1167,20;8,30;16,21
12.01.21;00:50:00;16,80;10,11;4873,751;258;264,29;1167,46;8,20;15,01
12.01.21;01:00:00;16,44;10,11;4876,405;258;263,27;1168,08;8,19;14,66
12.01.21;01:10:00;16,69;10,11;4872,269;258;262,98;1167,27;8,20;14,95
12.01.21;01:20:00;15,98;10,11;4871,635;267;268,52;1167,33;8,21;13,95
12.01.21;01:30:00;13,31;9,88;4951,080;289;349,05;1141,19;7,93;8,02
12.01.21;01:40:00;10,50;10,11;5183,083;339;339,57;1167,11;6,85;0,00
12.01.21;01:50:00;9,11;9,92;3886,178;339;336,38;1146,15;6,88;0,00
12.01.21;02:00:00;8,22;4,94;1534,097;339;337,28;564,01;7,00;44,09
12.01.21;02:10:00;8,34;0,00;-26,577;339;324,20;0,68;7,35;90,00
12.01.21;02:20:00;8,05;6,18;1496,764;331;330,87;718,64;7,20;19,25
12.01.21;02:30:00;7,98;8,96;2511,057;331;327,31;1034,96;7,12;0,01
12.01.21;02:40:00;8,32;9,21;2727,489;327;326,14;1063,68;7,05;0,01
12.01.21;02:50:00;8,22;8,91;2470,143;322;327,02;1029,46;7,13;0,01
12.01.21;03:00:00;7,25;8,08;1806,828;322;320,54;933,42;7,22;0,01
12.01.21;03:10:00;8,28;9,01;2636,787;327;337,30;1040,94;7,41;0,01
12.01.21;03:20:00;10,07;10,11;4646,199;332;342,87;1167,21;7,12;0,27
12.01.21;03:30:00;10,06;10,03;4744,701;343;341,44;1158,28;6,70;0,17
12.01.21;03:40:00;8,59;9,32;2819,386;351;354,61;1076,12;6,76;-0,01
12.01.21;03:50:00;8,69;9,45;2986,855;351;357,75;1091,75;6,97;-0,01
12.01.21;04:00:00;8,69;9,39;2900,414;351;353,09;1084,59;6,77;-0,01
12.01.21;04:10:00;8,17;8,70;2282,970;350;354,26;1004,98;6,86;-0,01
12.01.21;04:20:00;7,79;8,47;2102,418;356;355,65;978,54;6,95;-0,01
12.01.21;04:30:00;7,42;8,00;1797,160;359;359,54;924,79;6,99;0,00
12.01.21;04:40:00;8,00;8,69;2333,268;357;4,20;1003,03;6,84;0,00
12.01.21;04:50:00;6,92;7,39;1373,169;2;11,98;853,48;7,00;0,02
12.01.21;05:00:00;9,05;9,57;3514,141;8;11,27;1104,86;6,59;0,15
12.01.21;05:10:00;7,06;7,87;1703,960;9;359,26;908,91;6,45;-0,02
12.01.21;05:20:00;6,62;7,14;1218,853;357;356,38;825,25;6,68;0,01
12.01.21;05:30:00;6,82;7,50;1426,435;357;355,74;866,01;6,76;0,05
12.01.21;05:40:00;7,21;7,94;1730,391;352;359,80;916,83;6,85;0,02
12.01.21;05:50:00;7,90;8,96;2518,830;356;352,58;1034,97;6,80;0,02
12.01.21;06:00:00;8,68;9,49;3205,647;352;353,52;1095,95;6,83;0,02
12.01.21;06:10:00;9,54;9,99;4622,543;355;356,58;1154,23;6,52;0,02
12.01.21;06:20:00;8,42;9,00;2795,520;357;353,15;1038,91;6,35;0,02
12.01.21;06:30:00;8,58;9,34;2887,422;354;358,14;1078,30;6,38;0,02
12.01.21;06:40:00;9,42;9,94;4208,547;355;347,65;1147,64;6,17;0,02
12.01.21;06:50:00;8,06;8,93;2493,167;345;335,52;1031,55;6,25;0,02
12.01.21;07:00:00;6,90;7,71;1601,931;348;346,57;890,73;6,47;0,02
12.01.21;07:10:00;8,07;8,99;2699,044;349;346,11;1039,00;6,66;0,02
12.01.21;07:20:00;9,26;10,03;3821,725;344;350,81;1158,35;6,63;0,02
12.01.21;07:30:00;8,34;9,52;3036,528;339;338,44;1098,89;6,61;0,01
12.01.21;07:40:00;8,06;8,92;2499,947;337;334,09;1030,29;6,68;0,01
12.01.21;07:50:00;8,63;9,60;3174,037;336;339,19;1108,78;6,64;0,01
12.01.21;08:00:00;9,28;9,88;4158,403;336;334,19;1141,69;6,59;0,03
12.01.21;08:10:00;8,24;9,10;2696,610;328;331,05;1050,87;6,41;0,09
12.01.21;08:20:00;9,98;10,04;4910,357;323;309,62;1159,77;6,69;0,53
12.01.21;08:30:00;11,62;10,11;6051,734;316;311,74;1167,74;6,38;3,61
12.01.21;08:40:00;9,80;10,02;4382,007;315;315,80;1157,02;6,16;0,04
12.01.21;08:50:00;10,65;10,11;5541,067;319;316,01;1167,26;6,67;0,28
12.01.21;09:00:00;10,92;10,11;6034,635;315;319,56;1168,05;6,51;1,87
12.01.21;09:10:00;9,94;10,10;5213,363;315;312,21;1167,04;6,48;0,43
12.01.21;09:20:00;9,90;10,09;4771,527;310;312,25;1165,41;6,55;0,32
12.01.21;09:30:00;10,67;10,11;5691,942;317;322,00;1167,28;6,81;0,25
12.01.21;09:40:00;10,48;10,11;5700,226;315;307,31;1167,87;7,00;0,19
12.01.21;09:50:00;10,79;10,11;6008,124;307;306,73;1167,47;7,05;0,84
12.01.21;10:00:00;10,05;10,11;4911,268;306;299,58;1167,33;7,20;0,29
12.01.21;10:10:00;12,62;10,12;6323,487;305;304,38;1168,73;6,96;5,10
12.01.21;10:20:00;10,54;10,09;5116,607;305;302,13;1165,22;5,91;2,04
12.01.21;10:30:00;9,42;10,06;4229,635;305;300,20;1161,35;6,32;0,05
12.01.21;10:40:00;11,03;10,11;5836,549;295;290,15;1168,24;7,23;2,57
12.01.21;10:50:00;13,39;10,11;6383,789;298;303,26;1168,19;7,11;8,96
12.01.21;11:00:00;12,81;10,11;6353,217;301;311,49;1167,20;6,76;8,12
12.01.21;11:10:00;12,21;10,11;6377,240;306;302,38;1167,44;7,26;6,59
12.01.21;11:20:00;14,85;10,12;6381,957;313;316,38;1168,30;6,54;11,09
12.01.21;11:30:00;12,68;10,11;6369,623;315;305,34;1167,39;6,06;6,55
12.01.21;11:40:00;12,35;10,11;6376,252;309;315,47;1167,23;6,34;5,92
12.01.21;11:50:00;12,67;10,12;6384,894;308;310,11;1168,51;6,59;6,41
12.01.21;12:00:00;13,25;10,10;6377,264;301;300,76;1167,00;5,68;7,52
12.01.21;12:10:00;11,41;10,11;6246,505;302;304,91;1167,34;5,72;3,59
12.01.21;12:20:00;13,35;10,12;6351,936;312;328,88;1168,71;5,63;7,01
12.01.21;12:30:00;11,39;10,10;6061,689;313;306,94;1166,75;4,96;2,74
12.01.21;12:40:00;10,10;10,11;5197,499;307;308,70;1167,36;5,16;0,01
12.01.21;12:50:00;13,39;10,13;6296,781;310;337,95;1169,74;5,85;6,96
12.01.21;13:00:00;15,03;10,11;6378,173;334;327,31;1167,40;6,54;11,68
12.01.21;13:10:00;15,21;10,11;6379,128;333;335,76;1167,39;6,90;11,86
12.01.21;13:20:00;15,33;10,11;5104,241;330;330,12;1167,55;6,95;13,24
12.01.21;13:30:00;14,78;10,11;4749,330;343;340,39;1167,71;6,94;12,92
12.01.21;13:40:00;13,92;10,11;4745,227;339;342,53;1167,14;6,83;11,58
12.01.21;13:50:00;15,51;10,12;4747,245;342;344,46;1168,19;6,95;13,88
12.01.21;14:00:00;15,02;10,11;4746,631;340;341,91;1167,17;6,62;13,32
12.01.21;14:10:00;13,73;10,11;4747,831;342;341,88;1167,52;6,96;11,63
12.01.21;14:20:00;14,51;10,11;4745,638;336;337,60;1167,41;7,04;12,53
12.01.21;14:30:00;14,51;10,11;4746,065;335;335,90;1167,42;6,90;12,60
12.01.21;14:40:00;13,83;10,11;4745,961;336;329,43;1167,21;7,09;11,65
12.01.21;14:50:00;15,30;10,11;4746,628;332;332,53;1167,97;6,96;13,05
12.01.21;15:00:00;15,14;10,11;4747,100;332;336,44;1167,46;6,91;13,68
12.01.21;15:10:00;13,61;10,10;4813,976;331;325,65;1166,65;7,24;11,36
12.01.21;15:20:00;14,25;10,11;4901,247;328;326,56;1167,62;7,12;12,43
12.01.21;15:30:00;13,14;10,11;4900,551;328;323,78;1167,46;6,83;10,39
12.01.21;15:40:00;14,40;10,01;4866,360;325;332,99;1156,35;6,66;12,10
12.01.21;15:50:00;14,42;10,11;4900,298;329;331,72;1167,54;6,99;12,51
12.01.21;16:00:00;14,86;10,11;4900,501;332;327,10;1167,20;6,97;13,27
12.01.21;16:10:00;15,54;10,11;4904,163;326;328,33;1167,94;7,00;13,09
12.01.21;16:20:00;15,41;10,11;4904,871;324;323,71;1167,32;6,93;13,47
12.01.21;16:30:00;14,47;10,11;4898,236;331;336,40;1167,21;6,97;12,32
12.01.21;16:40:00;14,84;10,12;4900,943;329;310,11;1168,24;6,97;12,42
12.01.21;16:50:00;16,46;10,11;4899,744;322;328,37;1166,97;6,76;14,82
12.01.21;17:00:00;15,81;10,11;4900,792;326;326,63;1167,77;6,69;14,43
12.01.21;17:10:00;14,17;10,11;4898,055;326;318,64;1167,15;6,79;11,91
12.01.21;17:20:00;16,30;10,11;4899,721;322;316,49;1167,72;6,75;14,86
12.01.21;17:30:00;14,96;10,11;4902,527;327;332,47;1167,76;6,59;12,53
12.01.21;17:40:00;15,90;10,11;4896,945;327;323,72;1167,30;6,48;13,83
12.01.21;17:50:00;16,10;10,11;4772,456;329;326,99;1167,13;6,56;14,69
12.01.21;18:00:00;14,49;10,11;4745,343;327;328,96;1167,19;6,61;12,71
12.01.21;18:10:00;14,19;10,11;4744,883;325;333,94;1167,22;6,72;11,92
12.01.21;18:20:00;14,60;10,11;4748,475;327;313,82;1167,96;6,66;12,72
12.01.21;18:30:00;13,58;10,11;4746,194;321;327,07;1167,30;6,60;11,38
12.01.21;18:40:00;13,50;10,11;4744,354;325;322,97;1167,19;6,64;11,12
12.01.21;18:50:00;12,62;10,11;4744,190;322;322,98;1167,27;6,65;9,76
12.01.21;19:00:00;13,06;10,11;4744,651;319;314,32;1167,88;6,69;10,36
12.01.21;19:10:00;15,31;10,11;4746,209;311;304,76;1167,85;6,00;13,58
12.01.21;19:20:00;13,74;10,10;4749,958;312;313,70;1166,91;5,74;11,23
12.01.21;19:30:00;15,74;10,12;4905,540;325;318,49;1168,58;5,67;13,29
12.01.21;19:40:00;18,61;10,11;4894,562;316;308,85;1167,43;4,98;17,00
12.01.21;19:50:00;14,00;10,11;4250,132;311;315,64;1167,12;5,34;12,36
12.01.21;20:00:00;13,09;10,11;4077,507;312;320,96;1167,02;5,75;10,98
12.01.21;20:10:00;12,66;10,11;4075,057;315;311,78;1167,51;6,04;10,62
12.01.21;20:20:00;13,13;10,11;4076,788;315;317,65;1167,54;6,39;11,46
12.01.21;20:30:00;13,58;10,12;4078,441;315;327,29;1168,37;6,62;11,68
12.01.21;20:40:00;14,20;10,10;4076,483;322;322,51;1166,87;6,75;12,73
12.01.21;20:50:00;16,28;10,11;4074,921;328;330,50;1167,59;5,84;14,77
12.01.21;21:00:00;15,47;10,11;4077,011;329;328,33;1167,14;5,59;14,35
12.01.21;21:10:00;14,21;10,11;4081,366;324;331,23;1168,11;6,44;12,71
12.01.21;21:20:00;18,42;10,10;4069,463;317;320,04;1166,67;5,17;16,98
12.01.21;21:30:00;11,44;10,10;4080,498;320;330,92;1166,97;5,18;8,03
12.01.21;21:40:00;10,23;10,11;4122,174;332;323,76;1167,64;5,62;4,38
12.01.21;21:50:00;12,93;10,11;4092,972;325;334,17;1168,16;6,05;10,35
12.01.21;22:00:00;12,04;10,11;4079,636;324;314,92;1167,49;6,09;9,26
12.01.21;22:10:00;13,93;10,11;4077,479;316;317,47;1167,81;6,37;12,83
12.01.21;22:20:00;14,24;10,11;4076,086;316;316,16;1167,32;6,59;13,08
12.01.21;22:30:00;14,57;10,11;4078,925;312;303,47;1168,02;6,56;13,08
12.01.21;22:40:00;15,13;10,11;4077,085;306;313,57;1167,53;6,40;13,94
12.01.21;22:50:00;14,61;10,11;4079,626;312;306,20;1167,38;6,39;13,39
12.01.21;23:00:00;14,96;10,10;4075,675;306;312,30;1166,86;6,39;13,83
12.01.21;23:10:00;14,90;10,12;4077,684;308;299,96;1168,19;6,47;13,82
12.01.21;23:20:00;15,32;10,10;4075,834;307;305,72;1166,96;6,50;14,39
12.01.21;23:30:00;15,73;10,12;4080,877;308;303,23;1168,20;6,55;14,70
12.01.21;23:40:00;14,65;10,11;4076,126;305;293,70;1167,09;6,58;13,40
12.01.21;23:50:00;13,90;10,11;4077,092;298;297,18;1167,66;6,39;12,71
13.01.21;00:00:00;15,26;10,11;4076,137;301;310,31;1167,60;6,55;14,10
13.01.21;00:10:00;15,37;10,11;4077,710;304;309,36;1167,33;6,66;14,24
13.01.21;00:20:00;14,35;10,11;4080,359;303;297,82;1167,85;6,82;13,07
13.01.21;00:30:00;15,36;10,11;4078,691;297;288,82;1167,56;6,84;14,40
13.01.21;00:40:00;16,86;10,11;4075,649;296;291,66;1167,54;6,54;15,71
13.01.21;00:50:00;15,32;10,11;4076,238;287;293,27;1167,15;6,25;14,12
13.01.21;01:00:00;14,47;10,11;4079,723;291;290,91;1167,80;6,26;13,43
13.01.21;01:10:00;14,78;10,11;4076,316;291;294,00;1167,17;6,45;13,66
13.01.21;01:20:00;15,62;10,11;4077,696;293;295,98;1168,13;6,61;14,33
13.01.21;01:30:00;15,69;10,11;4078,409;296;296,99;1167,50;6,61;14,63
13.01.21;01:40:00;15,84;10,11;4078,573;299;299,82;1167,94;6,76;14,87
13.01.21;01:50:00;16,04;10,10;4075,850;302;300,01;1166,89;6,72;15,03
13.01.21;02:00:00;17,82;10,12;4093,471;300;300,87;1168,94;6,49;16,96
13.01.21;02:10:00;15,74;10,10;4074,778;299;298,28;1166,06;5,86;14,75
13.01.21;02:20:00;15,35;10,11;4074,357;299;301,59;1167,85;6,49;14,15
13.01.21;02:30:00;18,58;10,12;4196,907;298;287,70;1168,48;5,92;17,83
13.01.21;02:40:00;15,42;10,10;4181,466;291;301,16;1166,25;5,30;14,28
13.01.21;02:50:00;13,87;10,11;4078,762;298;308,86;1168,06;5,92;12,37
13.01.21;03:00:00;16,66;10,11;4076,931;304;303,43;1167,89;6,28;15,84
13.01.21;03:10:00;16,19;10,11;4076,781;306;311,53;1167,61;6,09;15,11
13.01.21;03:20:00;16,11;10,11;4079,311;310;313,65;1167,28;6,25;15,11
13.01.21;03:30:00;14,94;10,11;4077,658;310;310,49;1167,49;6,39;13,61
13.01.21;03:40:00;14,61;10,11;4075,951;301;303,04;1167,30;6,20;13,52
13.01.21;03:50:00;13,67;10,11;4078,439;300;296,24;1167,66;6,14;12,26
13.01.21;04:00:00;13,32;10,11;4077,880;300;306,79;1167,24;5,85;11,67
13.01.21;04:10:00;16,08;10,12;4080,004;308;314,67;1168,69;5,76;14,50
13.01.21;04:20:00;14,69;10,10;4076,689;312;308,38;1166,45;5,04;13,10
13.01.21;04:30:00;13,43;10,11;4080,477;309;313,78;1167,80;5,35;11,57
13.01.21;04:40:00;13,68;10,11;4075,650;312;312,90;1167,24;5,70;11,95
13.01.21;04:50:00;12,37;10,11;4078,537;307;309,56;1167,96;5,94;9,75
13.01.21;05:00:00;14,88;10,12;4079,935;314;313,75;1168,34;6,14;13,24
13.01.21;05:10:00;16,19;10,11;4080,209;307;307,98;1167,81;6,43;15,32
13.01.21;05:20:00;16,51;10,11;4076,658;314;313,59;1167,35;6,54;15,63
13.01.21;05:30:00;15,62;10,11;4074,017;313;304,22;1167,38;6,66;14,53
13.01.21;05:40:00;15,54;10,11;4078,492;307;309,60;1167,56;6,66;14,55
13.01.21;05:50:00;15,80;10,11;4076,576;307;310,07;1167,32;6,67;14,93
13.01.21;06:00:00;15,10;10,11;4076,712;308;307,17;1167,55;6,70;13,91
13.01.21;06:10:00;15,66;10,11;4078,833;309;308,17;1167,87;6,62;14,64
13.01.21;06:20:00;15,71;10,11;4076,951;309;308,47;1167,47;6,58;14,82
13.01.21;06:30:00;14,31;10,11;4076,811;307;298,57;1167,67;6,72;12,87
13.01.21;06:40:00;16,05;10,11;4076,826;300;300,97;1167,75;6,55;15,33
13.01.21;06:50:00;15,85;10,11;4075,217;300;304,30;1167,37;6,57;14,93
13.01.21;07:00:00;16,59;10,11;4077,981;307;317,86;1167,74;6,73;15,46
13.01.21;07:10:00;16,94;10,11;4476,909;314;318,29;1167,20;6,71;15,58
13.01.21;07:20:00;15,38;10,11;4900,878;308;300,64;1167,20;6,19;13,43
13.01.21;07:30:00;16,00;10,12;4896,313;305;304,92;1168,91;6,16;13,97
13.01.21;07:40:00;16,75;10,11;4900,149;305;310,99;1167,42;6,48;15,27
13.01.21;07:50:00;15,39;10,10;4895,338;309;308,97;1166,83;6,83;13,23
13.01.21;08:00:00;15,91;10,11;4902,838;311;310,62;1168,14;6,96;14,54
13.01.21;08:10:00;14,70;10,11;4901,409;310;301,95;1167,51;7,10;12,43
13.01.21;08:20:00;16,75;10,11;4898,981;302;293,74;1167,45;6,73;15,24
13.01.21;08:30:00;14,19;10,11;4900,529;298;301,51;1167,15;6,54;12,09
13.01.21;08:40:00;16,32;10,11;4899,724;307;318,33;1168,09;6,95;14,48
13.01.21;08:50:00;14,50;10,10;4898,227;310;302,87;1166,69;6,70;11,96
13.01.21;09:00:00;15,02;10,12;4901,844;311;312,51;1168,61;6,75;12,59
13.01.21;09:10:00;16,02;10,10;4895,289;305;302,33;1166,90;6,81;14,24
13.01.21;09:20:00;14,79;10,11;4900,572;304;301,47;1167,38;6,77;12,86
13.01.21;09:30:00;14,94;10,11;4900,572;303;306,02;1167,80;6,77;12,94
13.01.21;09:40:00;15,90;10,12;4900,113;306;307,56;1168,28;6,83;14,25
13.01.21;09:50:00;17,00;10,11;4900,215;306;306,62;1167,48;6,93;15,70
13.01.21;10:00:00;16,13;10,11;4898,545;303;298,99;1167,39;7,25;14,41
13.01.21;10:10:00;16,53;10,11;4897,739;299;304,79;1167,47;7,37;15,02
13.01.21;10:20:00;18,72;10,11;4898,871;303;308,60;1167,70;7,34;17,62
13.01.21;10:30:00;17,82;10,11;4898,383;305;306,26;1167,41;7,16;16,40
13.01.21;10:40:00;17,68;10,11;4902,353;305;295,23;1167,84;7,39;16,10
13.01.21;10:50:00;17,25;10,11;4895,303;302;297,20;1167,46;7,44;15,63
13.01.21;11:00:00;16,92;10,11;4899,606;298;295,96;1167,40;7,40;15,44
13.01.21;11:10:00;17,64;10,11;4896,992;297;295,65;1167,41;7,71;16,02
13.01.21;11:20:00;15,78;10,11;4898,240;308;317,30;1167,04;7,32;13,30
13.01.21;11:30:00;16,32;10,01;4867,118;305;315,36;1156,35;7,27;13,82
13.01.21;11:40:00;17,29;10,11;5063,643;303;305,58;1167,52;5,79;15,15
13.01.21;11:50:00;17,01;10,10;5061,492;307;309,42;1166,86;5,96;15,12
13.01.21;12:00:00;18,71;10,11;5064,535;308;299,86;1167,92;6,84;16,86
13.01.21;12:10:00;18,50;10,11;5063,119;303;302,60;1167,66;7,38;16,65
13.01.21;12:20:00;19,24;10,11;5063,276;300;299,81;1167,88;7,60;17,88
13.01.21;12:30:00;18,59;10,12;5064,384;299;296,49;1168,19;7,76;17,04
13.01.21;12:40:00;20,15;10,10;5059,555;304;307,39;1166,98;7,79;18,62
13.01.21;12:50:00;20,20;10,12;5067,331;305;300,41;1168,45;7,83;18,56
13.01.21;13:00:00;21,19;10,11;5066,538;304;298,70;1167,74;7,69;19,64
13.01.21;13:10:00;19,76;10,10;5062,409;299;296,52;1166,51;7,71;18,26
13.01.21;13:20:00;19,48;10,11;5012,263;295;297,35;1167,95;7,81;17,93
13.01.21;13:30:00;20,27;10,11;4902,182;295;299,50;1168,05;7,86;18,57
13.01.21;13:40:00;21,94;10,11;4909,138;305;326,72;1167,77;7,08;20,60
13.01.21;13:50:00;21,27;10,11;4903,266;320;305,40;1167,34;5,27;19,56
13.01.21;14:00:00;18,99;10,11;4344,725;312;321,38;1167,36;6,06;18,02
13.01.21;14:10:00;18,86;10,11;4077,079;317;317,75;1167,07;5,81;17,83
13.01.21;14:20:00;19,19;10,11;4078,930;324;330,15;1167,83;5,43;17,67
13.01.21;14:30:00;17,03;10,10;4075,679;333;321,91;1166,81;4,71;15,98
13.01.21;14:40:00;14,46;10,11;4080,518;321;325,02;1167,77;5,45;13,20
13.01.21;14:50:00;15,52;10,11;4074,202;320;315,77;1167,59;6,10;14,71
13.01.21;15:00:00;15,10;10,11;4076,193;316;319,56;1167,33;6,23;13,78
13.01.21;15:10:00;15,68;9,81;3352,884;324;331,88;1133,31;6,44;15,05
13.01.21;15:20:00;18,15;9,71;3206,956;332;339,53;1121,53;6,37;18,03
13.01.21;15:30:00;17,51;9,67;3155,234;336;326,58;1116,14;6,74;17,99
13.01.21;15:40:00;18,16;9,67;3155,753;337;340,66;1116,22;6,56;18,53
13.01.21;15:50:00;17,19;9,66;3154,450;339;335,25;1115,14;6,61;17,40
13.01.21;16:00:00;16,40;9,66;3155,013;339;337,62;1115,97;6,39;16,83
13.01.21;16:10:00;17,34;9,66;3155,117;343;344,86;1115,67;5,97;17,49
13.01.21;16:20:00;17,47;9,66;3155,894;342;341,03;1115,52;5,92;17,80
13.01.21;16:30:00;17,15;9,65;3154,033;339;339,29;1114,25;5,79;17,25
13.01.21;16:40:00;15,56;9,65;3156,127;347;356,79;1114,71;5,58;15,63
13.01.21;16:50:00;14,34;9,64;3154,023;355;358,13;1113,35;5,00;14,20
13.01.21;17:00:00;14,37;9,65;3155,305;355;341,74;1114,41;5,05;13,88
13.01.21;17:10:00;13,22;9,63;3154,170;359;354,28;1112,74;4,66;12,25
13.01.21;17:20:00;12,62;9,64;3155,123;356;358,58;1113,65;4,83;11,70
13.01.21;17:30:00;13,85;9,64;3155,591;350;346,70;1113,74;4,86;13,31
13.01.21;17:40:00;14,35;9,65;3156,408;350;354,92;1114,11;4,77;14,28
13.01.21;17:50:00;13,47;9,64;3154,195;358;352,94;1113,59;4,66;12,91
13.01.21;18:00:00;12,47;9,64;3154,784;357;2,64;1113,12;4,66;11,15
13.01.21;18:10:00;12,53;9,64;3154,666;6;1,32;1113,16;4,67;11,63
13.01.21;18:20:00;11,95;9,64;3156,027;2;0,56;1113,92;4,73;10,86
13.01.21;18:30:00;13,17;9,65;3156,892;8;7,56;1114,16;4,57;12,29
13.01.21;18:40:00;12,54;9,64;3157,051;359;349,89;1113,64;4,52;11,75
13.01.21;18:50:00;15,19;9,64;3154,418;351;345,43;1113,50;4,35;15,37
13.01.21;19:00:00;13,17;9,63;3154,466;355;345,29;1112,68;4,38;12,83
13.01.21;19:10:00;13,98;9,64;3154,241;348;347,68;1113,41;4,42;13,77
13.01.21;19:20:00;14,19;9,63;3153,266;358;2,94;1112,73;4,29;13,75
13.01.21;19:30:00;13,57;9,64;3153,477;357;347,62;1113,01;4,26;12,93
13.01.21;19:40:00;13,16;9,63;3151,149;357;5,50;1112,13;4,25;12,10
13.01.21;19:50:00;13,48;9,67;3220,428;358;0,74;1117,07;4,27;12,92
13.01.21;20:00:00;12,98;10,11;3949,339;1;9,90;1167,54;4,12;10,99
13.01.21;20:10:00;12,26;10,11;3951,519;358;356,79;1168,03;4,26;9,57
13.01.21;20:20:00;12,65;10,10;3947,213;355;347,05;1166,83;4,28;10,91
13.01.21;20:30:00;12,69;10,11;3950,214;353;344,94;1167,61;4,41;10,30
13.01.21;20:40:00;11,91;10,11;3949,729;351;354,93;1167,44;4,50;9,06
13.01.21;20:50:00;12,68;10,11;3946,001;349;348,83;1167,76;4,62;10,68
13.01.21;21:00:00;13,01;10,11;3949,220;2;20,73;1168,22;4,71;10,29
13.01.21;21:10:00;14,12;10,10;3945,449;6;350,61;1166,95;3,75;12,05
13.01.21;21:20:00;11,28;10,11;3945,292;356;7,82;1167,29;3,82;7,19
13.01.21;21:30:00;10,88;10,11;3979,542;5;14,90;1168,08;3,90;6,39
13.01.21;21:40:00;10,52;10,11;4029,853;6;351,52;1167,79;3,98;6,10
13.01.21;21:50:00;10,82;10,11;4162,913;355;356,21;1167,85;4,06;6,96
13.01.21;22:00:00;10,58;9,95;3838,943;7;2,27;1149,73;4,05;4,12
13.01.21;22:10:00;10,10;10,09;3981,084;0;0,01;1164,97;4,30;3,76
13.01.21;22:20:00;9,55;10,04;3994,034;3;11,44;1160,03;4,33;1,43
13.01.21;22:30:00;10,86;10,11;5722,990;14;9,81;1167,87;4,28;1,68
13.01.21;22:40:00;9,83;10,02;4171,850;10;15,08;1156,77;4,36;0,02
13.01.21;22:50:00;8,21;8,74;2481,075;10;4,08;1009,14;4,75;0,02
13.01.21;23:00:00;9,36;9,88;3928,429;8;15,90;1141,14;4,68;0,02
13.01.21;23:10:00;10,43;10,07;5216,262;20;27,60;1163,48;4,73;0,43
13.01.21;23:20:00;11,08;10,11;5909,271;25;29,61;1167,97;4,92;1,23
13.01.21;23:30:00;11,29;10,11;6172,824;25;16,58;1167,79;4,94;1,92
13.01.21;23:40:00;11,31;10,11;5918,446;25;19,30;1167,67;4,91;2,06
13.01.21;23:50:00;10,85;10,11;5745,202;20;25,53;1167,87;4,84;1,24
14.01.21;00:00:00;11,38;10,11;6159,921;26;32,67;1168,09;4,92;1,69
14.01.21;00:10:00;11,34;10,11;6190,477;33;26,59;1168,02;4,90;1,99
14.01.21;00:20:00;10,44;10,10;5442,017;29;36,62;1166,99;4,89;0,44
14.01.21;00:30:00;10,47;10,11;5663,087;31;24,35;1168,20;4,78;0,77
14.01.21;00:40:00;10,30;10,10;5154,259;27;32,18;1166,72;4,82;0,12
14.01.21;00:50:00;10,72;10,11;5686,303;30;28,82;1168,01;4,82;0,96
14.01.21;01:00:00;11,23;10,11;6233,018;29;33,58;1167,95;4,56;2,60
14.01.21;01:10:00;10,97;10,11;6124,457;29;26,47;1168,00;4,52;2,14
14.01.21;01:20:00;11,30;10,11;6195,742;26;24,60;1167,94;4,59;3,70
14.01.21;01:30:00;11,28;10,11;6082,947;29;25,45;1167,38;4,71;2,19
14.01.21;01:40:00;11,19;10,11;6106,202;31;38,53;1168,10;4,70;1,68
14.01.21;01:50:00;10,56;10,11;5610,027;32;28,97;1167,42;4,59;0,51
14.01.21;02:00:00;10,84;10,11;5836,312;31;32,50;1168,04;4,45;0,95
14.01.21;02:10:00;10,45;10,10;5569,933;31;36,47;1166,84;4,46;0,33
14.01.21;02:20:00;10,26;10,10;5319,480;31;30,91;1166,44;4,45;0,12
14.01.21;02:30:00;10,08;10,09;4812,161;33;33,09;1165,09;4,60;0,05
14.01.21;02:40:00;9,78;10,09;4618,584;32;36,47;1165,83;4,64;0,04
14.01.21;02:50:00;9,94;10,06;4529,702;39;31,63;1162,16;4,65;0,03
14.01.21;03:00:00;10,85;10,09;5633,346;29;24,00;1164,91;4,63;0,82
14.01.21;03:10:00;10,85;10,11;5953,882;34;42,07;1167,89;4,62;0,64
14.01.21;03:20:00;11,39;10,11;6217,023;36;27,53;1168,00;4,60;2,48
14.01.21;03:30:00;11,29;10,11;6167,319;32;41,88;1167,86;4,49;1,65
14.01.21;03:40:00;10,74;10,10;5825,004;39;47,60;1166,64;4,41;1,10
14.01.21;03:50:00;10,13;10,07;5207,282;43;43,92;1163,55;4,51;0,33
14.01.21;04:00:00;10,23;10,11;5310,390;40;37,87;1167,52;4,49;0,07
14.01.21;04:10:00;9,75;10,04;4447,841;38;43,19;1159,35;4,47;0,04
14.01.21;04:20:00;9,82;10,06;4865,701;40;30,23;1161,58;4,41;0,01
14.01.21;04:30:00;9,93;10,10;4888,048;41;43,97;1166,05;4,43;0,04
14.01.21;04:40:00;10,06;10,00;4827,409;46;35,09;1155,20;4,37;0,02
14.01.21;04:50:00;9,33;9,70;3786,499;51;52,31;1120,50;4,38;0,14
14.01.21;05:00:00;9,37;9,85;3990,470;47;58,84;1137,78;4,36;0,04
14.01.21;05:10:00;8,50;9,40;3032,901;48;60,63;1085,41;4,34;0,03
14.01.21;05:20:00;8,50;9,16;2820,914;53;41,73;1058,50;4,40;0,03
14.01.21;05:30:00;8,45;9,34;2878,872;57;47,54;1078,59;4,33;0,03
14.01.21;05:40:00;8,83;9,46;3272,889;48;57,28;1092,48;4,25;0,03
14.01.21;05:50:00;9,65;9,95;4397,191;43;47,24;1149,42;4,12;0,04
14.01.21;06:00:00;8,82;9,43;3399,025;37;41,63;1089,02;4,16;0,01
14.01.21;06:10:00;8,20;9,11;2701,639;38;43,30;1052,34;4,18;0,01
14.01.21;06:20:00;9,07;9,86;3603,603;44;47,43;1139,27;4,14;0,01
14.01.21;06:30:00;9,70;10,05;4274,701;44;48,43;1161,11;3,99;0,02
14.01.21;06:40:00;9,33;9,88;4271,999;41;28,25;1140,73;3,83;0,08
14.01.21;06:50:00;7,15;4,44;838,895;37;61,32;513,45;4,03;38,03
14.01.21;07:00:00;9,13;9,89;3637,558;52;59,65;1142,60;3,83;0,01
14.01.21;07:10:00;8,03;8,97;2790,294;51;35,41;1036,40;3,84;0,01
14.01.21;07:20:00;8,22;9,13;2734,061;48;52,93;1054,71;3,86;0,01
14.01.21;07:30:00;8,78;9,65;3449,259;48;47,48;1114,29;3,71;0,01
14.01.21;07:40:00;8,52;8,92;2834,181;51;65,41;1030,46;3,55;0,01
14.01.21;07:50:00;7,64;8,27;2033,018;57;52,64;955,26;3,67;0,01
14.01.21;08:00:00;7,86;8,55;2268,677;52;51,48;987,85;3,57;0,02
14.01.21;08:10:00;7,81;8,37;2066,657;40;46,84;966,33;3,49;0,02
14.01.21;08:20:00;7,98;8,54;2318,683;47;63,19;986,50;3,41;0,02
14.01.21;08:30:00;7,19;7,83;1678,582;55;56,88;904,28;3,37;0,02
14.01.21;08:40:00;6,93;7,78;1688,331;60;56,15;898,27;3,40;0,04
14.01.21;08:50:00;6,36;6,99;1087,117;68;74,89;807,69;3,47;0,14
14.01.21;09:00:00;6,33;6,89;1041,426;74;80,22;796,48;3,58;0,14
14.01.21;09:10:00;6,76;7,49;1411,315;73;74,33;865,57;3,58;0,19
14.01.21;09:20:00;6,76;7,43;1377,366;72;80,94;857,72;3,43;0,11
14.01.21;09:30:00;5,77;6,63;731,783;76;48,06;765,80;3,69;0,51
14.01.21;09:40:00;6,49;7,18;1260,715;53;54,50;829,06;3,47;0,01
14.01.21;09:50:00;6,13;6,62;864,478;54;77,54;765,08;3,57;0,14
14.01.21;10:00:00;6,11;6,92;1036,284;75;66,13;800,08;3,75;0,20
14.01.21;10:10:00;6,55;7,06;1190,106;55;50,00;816,11;3,63;0,01
14.01.21;10:20:00;6,40;7,02;1077,677;65;93,76;811,16;3,67;0,28
14.01.21;10:30:00;6,31;7,07;1171,546;84;79,07;816,20;3,64;0,04
14.01.21;10:40:00;6,64;7,18;1260,549;74;66,90;829,40;3,61;0,03
14.01.21;10:50:00;7,35;7,96;1791,155;65;56,33;919,08;3,52;0,03
14.01.21;11:00:00;7,30;7,92;1758,549;62;77,83;915,15;3,55;0,04
14.01.21;11:10:00;5,28;6,60;644,442;76;83,66;762,66;3,71;0,68
14.01.21;11:20:00;6,90;7,54;1489,054;70;68,03;871,72;3,57;0,02
14.01.21;11:30:00;6,75;7,28;1305,063;75;87,85;840,86;3,53;0,05
14.01.21;11:40:00;5,60;6,52;675,320;86;90,85;752,92;3,78;0,51
14.01.21;11:50:00;6,39;6,97;1140,961;81;95,23;805,51;3,73;0,01
14.01.21;12:00:00;5,96;6,72;817,193;95;83,87;775,84;3,73;0,40
14.01.21;12:10:00;5,28;6,54;551,329;82;65,83;755,83;3,73;0,85
14.01.21;12:20:00;5,50;6,55;646,557;70;88,32;756,97;3,76;0,61
14.01.21;12:30:00;4,61;6,51;356,698;76;78,77;752,28;3,83;1,19
14.01.21;12:40:00;4,51;6,56;357,854;76;76,13;757,46;3,78;1,10
14.01.21;12:50:00;3,83;2,98;-36,173;74;55,77;343,90;3,95;27,96
14.01.21;13:00:00;5,40;6,51;616,644;68;79,92;751,98;3,73;0,62
14.01.21;13:10:00;5,47;6,57;682,508;82;79,80;759,02;3,74;0,54
14.01.21;13:20:00;5,26;6,49;547,293;75;73,51;749,40;3,76;0,71
14.01.21;13:30:00;5,65;6,62;800,239;90;88,71;765,02;3,62;0,33
14.01.21;13:40:00;3,54;6,47;86,300;84;81,53;747,84;3,83;1,51
14.01.21;13:50:00;4,12;3,20;106,321;80;91,04;369,91;3,76;25,64
14.01.21;14:00:00;4,19;6,47;175,387;96;106,78;747,87;3,68;1,43
14.01.21;14:10:00;3,50;5,49;81,444;90;79,46;632,43;3,68;9,43
14.01.21;14:20:00;4,35;0,25;-27,529;55;16,26;28,60;3,71;78,51
14.01.21;14:30:00;4,94;0,00;-16,438;246;12,66;2,88;3,12;89,96
14.01.21;14:40:00;4,06;3,16;14,520;106;94,68;369,18;3,44;42,44
14.01.21;14:50:00;3,54;2,76;-24,353;93;51,56;323,56;3,59;27,03
14.01.21;15:00:00;2,72;3,50;4,731;96;93,52;409,52;3,61;23,11
14.01.21;15:10:00;3,67;2,43;-15,538;83;85,78;289,59;3,51;28,80
14.01.21;15:20:00;5,26;6,50;490,675;83;85,19;751,06;3,58;0,82
14.01.21;15:30:00;5,05;6,48;517,332;78;50,95;748,16;3,44;0,84
14.01.21;15:40:00;5,01;6,48;447,707;63;86,37;748,64;3,38;0,98
14.01.21;15:50:00;5,21;6,50;552,399;75;62,96;750,73;3,28;0,78
14.01.21;16:00:00;5,12;6,51;496,188;67;79,59;752,22;3,19;0,86
14.01.21;16:10:00;5,39;6,51;563,364;88;91,75;751,64;3,20;0,70
14.01.21;16:20:00;5,10;6,52;527,021;78;86,82;753,31;3,20;0,85
14.01.21;16:30:00;5,74;6,65;802,792;81;81,42;768,15;3,01;0,38
14.01.21;16:40:00;5,70;6,51;715,757;62;56,85;752,66;2,96;0,33
14.01.21;16:50:00;5,90;7,04;1009,442;56;59,68;813,70;2,74;0,41
14.01.21;17:00:00;7,03;7,43;1440,523;64;65,52;858,79;2,73;0,01
14.01.21;17:10:00;7,16;7,77;1632,031;68;84,14;897,21;2,47;0,01
14.01.21;17:20:00;5,71;6,78;757,733;73;69,57;783,05;2,58;0,70
14.01.21;17:30:00;6,87;7,59;1518,744;67;58,13;876,68;2,48;0,05
14.01.21;17:40:00;6,62;7,40;1400,090;71;83,04;854,98;2,48;0,01
14.01.21;17:50:00;7,91;8,84;2532,293;71;58,62;1021,11;2,31;0,04
14.01.21;18:00:00;5,76;6,57;775,497;61;67,11;758,96;2,41;0,33
14.01.21;18:10:00;6,42;7,03;1151,677;66;68,52;812,89;2,56;0,06
14.01.21;18:20:00;7,40;8,11;1902,540;65;39,96;936,67;2,34;0,00
14.01.21;18:30:00;6,94;7,40;1434,028;70;73,92;854,99;2,42;0,00
14.01.21;18:40:00;6,31;7,06;1062,094;73;88,77;815,97;2,50;0,34
14.01.21;18:50:00;5,84;6,82;889,651;82;69,03;788,58;2,66;0,49
14.01.21;19:00:00;6,86;7,55;1532,186;67;60,92;872,51;2,43;0,03
14.01.21;19:10:00;5,88;6,85;890,787;79;74,42;791,13;2,50;0,44
14.01.21;19:20:00;6,27;6,91;1064,735;67;57,46;797,90;2,47;0,12
14.01.21;19:30:00;6,28;6,76;946,214;69;82,16;781,47;2,53;0,21
14.01.21;19:40:00;4,91;6,48;391,175;77;89,24;748,32;2,74;1,12
14.01.21;19:50:00;5,34;6,53;566,827;78;75,75;755,00;2,90;0,76
14.01.21;20:00:00;6,39;7,16;1167,917;74;78,17;827,68;2,88;0,27
14.01.21;20:10:00;4,77;6,47;356,152;82;109,90;747,89;2,94;1,13
14.01.21;20:20:00;4,45;6,48;278,430;96;84,13;748,15;3,11;1,40
14.01.21;20:30:00;4,60;6,48;325,716;74;68,38;748,05;3,06;1,21
14.01.21;20:40:00;5,61;6,75;734,312;72;61,91;779,85;3,12;0,69
14.01.21;20:50:00;4,86;6,48;468,643;77;92,24;748,16;3,00;0,93
14.01.21;21:00:00;5,46;6,49;652,621;67;43,35;749,64;3,09;0,43
14.01.21;21:10:00;3,18;6,06;36,397;53;47,83;698,33;3,22;5,23
14.01.21;21:20:00;3,49;0,79;-23,698;48;61,69;91,51;3,25;45,00
14.01.21;21:30:00;4,92;3,23;115,298;63;75,59;375,76;3,18;27,22
14.01.21;21:40:00;3,29;6,48;12,890;70;76,81;748,12;3,39;1,52
14.01.21;21:50:00;2,42;1,32;-15,852;82;63,82;168,82;3,51;38,19
14.01.21;22:00:00;3,54;0,90;-9,074;75;60,83;105,64;3,54;41,53
14.01.21;22:10:00;5,78;6,69;828,970;67;58,22;773,94;3,37;0,69
14.01.21;22:20:00;4,94;6,49;525,859;56;63,07;749,89;3,37;0,86
14.01.21;22:30:00;4,55;6,48;326,329;67;80,71;748,24;3,49;1,27
14.01.21;22:40:00;3,93;6,47;85,446;59;44,93;748,03;3,70;1,51
14.01.21;22:50:00;4,28;6,48;252,085;50;51,55;748,57;3,75;1,19
14.01.21;23:00:00;5,11;6,57;581,165;48;46,16;759,68;3,64;0,79
14.01.21;23:10:00;4,53;6,48;322,851;49;50,63;748,50;3,77;1,23
14.01.21;23:20:00;4,65;6,47;306,007;62;85,22;747,80;3,72;1,32
14.01.21;23:30:00;3,19;5,95;72,864;79;83,47;684,52;3,77;6,18
14.01.21;23:40:00;1,88;0,33;-8,830;79;66,04;49,25;3,90;45,00
14.01.21;23:50:00;2,44;0,23;-10,171;64;9,62;48,73;3,91;45,00
15.01.21;00:00:00;3,36;0,79;-7,858;43;46,02;91,46;3,90;45,00
15.01.21;00:10:00;5,77;5,66;660,660;35;43,78;655,99;3,63;7,46
15.01.21;00:20:00;4,64;6,47;305,996;42;39,96;747,84;3,74;1,24
15.01.21;00:30:00;5,31;6,50;609,765;32;42,12;751,04;3,77;0,62
15.01.21;00:40:00;5,59;6,49;596,311;26;30,01;749,54;3,79;0,62
15.01.21;00:50:00;5,76;6,70;835,539;43;41,95;774,27;3,79;0,34
15.01.21;01:00:00;4,07;6,48;203,193;44;36,66;748,13;3,86;1,40
15.01.21;01:10:00;4,86;6,48;473,527;43;31,81;748,11;3,79;0,82
15.01.21;01:20:00;4,68;6,48;293,090;38;37,04;748,60;3,95;1,39
15.01.21;01:30:00;5,55;6,49;691,611;31;33,70;749,83;3,87;0,30
15.01.21;01:40:00;4,85;6,48;478,678;31;19,15;748,12;3,86;0,88
15.01.21;01:50:00;5,20;6,53;559,050;23;25,11;754,13;3,75;0,85
15.01.21;02:00:00;6,41;7,02;1169,774;29;21,52;811,43;3,64;0,00
15.01.21;02:10:00;6,49;7,25;1306,075;29;16,41;837,89;3,48;0,00
15.01.21;02:20:00;5,75;6,72;860,336;22;13,54;776,08;3,30;0,29
15.01.21;02:30:00;4,77;6,51;395,491;20;9,96;752,70;3,50;1,08
15.01.21;02:40:00;3,80;6,48;111,892;17;26,18;748,45;3,73;1,49
15.01.21;02:50:00;3,55;6,48;66,640;28;30,36;748,10;3,79;1,51
15.01.21;03:00:00;3,56;6,48;47,095;28;23,29;748,38;3,88;1,51
15.01.21;03:10:00;4,62;6,55;381,430;28;27,44;756,58;4,01;1,16
15.01.21;03:20:00;6,55;7,27;1308,521;28;25,79;839,50;3,82;0,02
15.01.21;03:30:00;5,74;6,54;775,457;25;8,18;756,13;3,83;0,27
15.01.21;03:40:00;5,25;6,50;551,787;14;17,92;751,37;3,80;0,78
15.01.21;03:50:00;5,19;6,66;566,105;20;34,08;769,61;3,95;0,81
15.01.21;04:00:00;7,42;8,06;1833,275;39;46,19;931,49;3,71;0,01
15.01.21;04:10:00;6,73;7,36;1360,525;48;48,59;849,92;3,53;0,01
15.01.21;04:20:00;6,56;7,09;1203,322;47;48,93;818,45;3,15;0,01
15.01.21;04:30:00;6,21;6,81;1001,438;47;45,57;786,86;3,19;0,04
15.01.21;04:40:00;4,89;6,48;319,739;47;55,86;748,15;3,42;1,23
15.01.21;04:50:00;5,85;6,65;796,779;50;45,67;768,85;3,59;0,41
15.01.21;05:00:00;7,46;8,03;1806,061;41;39,06;928,13;3,50;0,02
15.01.21;05:10:00;7,16;7,97;1762,516;33;29,95;921,13;3,56;0,02
15.01.21;05:20:00;7,72;8,61;2262,345;31;16,53;994,14;3,63;0,02
15.01.21;05:30:00;8,17;8,97;2540,947;20;23,30;1036,47;3,61;0,02
15.01.21;05:40:00;7,34;7,90;1728,117;26;22,90;913,01;3,88;0,02
15.01.21;05:50:00;7,15;7,75;1616,584;33;37,13;895,04;3,87;0,01
15.01.21;06:00:00;7,14;8,01;1924,119;35;39,25;925,10;3,85;0,14
15.01.21;06:10:00;9,42;9,94;3988,302;35;46,77;1148,41;3,67;0,00
15.01.21;06:20:00;9,11;9,71;3690,092;43;34,86;1121,39;3,51;0,00
15.01.21;06:30:00;9,14;9,81;3862,845;37;38,11;1132,97;3,54;0,01
15.01.21;06:40:00;9,66;9,91;4312,607;41;47,38;1144,40;3,39;0,00
15.01.21;06:50:00;7,62;8,56;2286,343;37;35,61;988,62;3,52;0,00
15.01.21;07:00:00;6,75;7,35;1377,353;42;48,40;849,91;3,64;0,02
15.01.21;07:10:00;7,13;7,77;1649,227;49;57,83;897,23;3,43;0,01
15.01.21;07:20:00;6,71;7,35;1361,152;54;56,42;848,76;3,43;0,01
15.01.21;07:30:00;6,50;7,18;1259,310;51;34,38;829,32;3,53;0,01
15.01.21;07:40:00;6,96;7,87;1726,731;44;43,61;909,66;3,45;0,01
15.01.21;07:50:00;6,84;7,54;1481,861;51;61,00;870,74;3,45;0,01
15.01.21;08:00:00;6,46;7,26;1246,944;47;43,35;838,50;3,36;0,16
15.01.21;08:10:00;6,53;7,12;1205,360;52;32,16;822,71;3,43;0,06
15.01.21;08:20:00;6,27;6,97;1100,760;41;51,16;804,82;3,38;0,07
15.01.21;08:30:00;6,19;6,91;1089,139;43;41,03;798,59;3,39;0,04
15.01.21;08:40:00;6,76;7,48;1455,344;37;44,30;863,68;3,31;0,02
15.01.21;08:50:00;7,26;7,94;1758,241;40;40,77;917,40;3,30;0,02
15.01.21;09:00:00;7,37;8,11;1891,258;37;34,65;937,09;3,20;0,02
15.01.21;09:10:00;6,54;7,24;1304,407;41;45,20;836,12;3,26;0,02
15.01.21;09:20:00;7,10;7,61;1535,787;42;44,58;879,00;3,29;0,02
15.01.21;09:30:00;6,99;7,62;1526,885;49;49,79;880,23;3,19;0,02
15.01.21;09:40:00;6,59;7,25;1293,960;51;59,53;837,60;3,18;0,05
15.01.21;09:50:00;6,87;7,53;1478,590;59;57,10;869,69;3,14;0,01
15.01.21;10:00:00;6,42;7,02;1158,733;57;52,39;810,65;3,13;0,01
15.01.21;10:10:00;6,20;6,79;1023,711;59;63,83;784,63;3,14;0,02
15.01.21;10:20:00;6,01;6,83;993,252;61;54,81;789,12;3,16;0,13
15.01.21;10:30:00;6,07;6,89;1036,921;61;53,46;795,88;3,16;0,10
15.01.21;10:40:00;5,80;6,62;829,989;61;55,94;764,64;3,16;0,26
15.01.21;10:50:00;5,95;6,61;856,849;61;60,00;763,86;3,15;0,17
15.01.21;11:00:00;5,63;6,54;763,988;61;61,76;755,16;3,14;0,28
15.01.21;11:10:00;5,35;6,50;617,810;61;65,00;751,13;3,10;0,59
15.01.21;11:20:00;5,05;6,48;497,652;69;77,45;749,10;3,11;0,95
15.01.21;11:30:00;4,71;6,48;388,562;62;46,20;748,47;3,19;1,12
15.01.21;11:40:00;4,61;6,47;308,664;60;95,74;747,76;3,13;1,25
15.01.21;11:50:00;4,01;6,48;140,798;86;91,72;748,41;3,16;1,50
15.01.21;12:00:00;3,82;6,48;84,565;87;61,80;748,15;3,20;1,52
15.01.21;12:10:00;3,32;6,48;6,772;81;101,87;748,17;3,34;1,52
15.01.21;12:20:00;3,19;6,48;-32,660;97;76,98;748,32;3,40;1,52
15.01.21;12:30:00;2,68;0,91;-8,769;63;72,96;102,90;3,43;77,78
15.01.21;12:40:00;2,46;0,00;-7,631;61;55,46;0,74;3,38;90,00
15.01.21;12:50:00;2,27;0,00;-7,674;61;34,35;0,84;3,42;90,00
15.01.21;13:00:00;2,71;0,00;-9,370;58;23,91;0,81;3,48;90,00
15.01.21;13:10:00;1,54;0,00;-7,384;49;55,86;0,89;3,50;90,00
15.01.21;13:20:00;1,41;0,00;-7,315;49;28,45;0,77;3,52;90,00
15.01.21;13:30:00;1,42;0,00;-8,136;49;23,07;0,76;3,56;90,00
15.01.21;13:40:00;1,71;0,00;-7,181;49;77,25;0,77;3,73;90,00
15.01.21;13:50:00;1,15;0,00;-7,026;49;20,72;0,78;3,69;90,00
15.01.21;14:00:00;1,80;0,00;-8,053;49;353,22;0,74;3,67;90,00
15.01.21;14:10:00;1,73;0,00;-6,953;49;4,96;0,76;3,61;90,00
15.01.21;14:20:00;1,45;0,00;-7,185;49;2,31;0,78;3,76;90,00
15.01.21;14:30:00;1,15;0,00;-8,972;49;1,18;0,75;3,66;90,00
15.01.21;14:40:00;1,37;0,00;-6,586;49;355,99;0,78;3,74;90,00
15.01.21;14:50:00;1,72;0,00;-5,872;49;340,08;0,78;3,55;90,00
15.01.21;15:00:00;1,75;0,00;-7,179;49;338,21;0,77;3,41;90,00
15.01.21;15:10:00;1,76;0,00;-5,880;49;342,53;0,80;3,46;90,00
15.01.21;15:20:00;0,98;0,00;-5,853;49;341,60;0,79;3,49;90,00
15.01.21;15:30:00;1,75;0,00;-7,244;49;342,97;0,80;3,55;90,00
15.01.21;15:40:00;1,88;0,00;-5,901;49;341,00;0,81;3,68;90,00
15.01.21;15:50:00;1,47;0,00;-5,780;49;331,60;0,79;3,57;90,00
15.01.21;16:00:00;1,86;0,00;-7,291;49;327,13;0,82;3,28;90,00
15.01.21;16:10:00;1,97;0,00;-5,805;49;323,18;0,82;3,38;90,00
15.01.21;16:20:00;2,21;0,00;-6,016;49;314,09;0,81;3,29;90,00
15.01.21;16:30:00;1,90;0,00;-7,479;49;316,77;0,83;3,30;90,00
15.01.21;16:40:00;3,06;0,00;-9,662;43;280,21;0,80;3,28;90,00
15.01.21;16:50:00;2,02;0,00;-9,563;326;307,03;0,83;3,79;90,00
15.01.21;17:00:00;2,42;0,00;-7,473;321;318,99;1,01;3,87;90,00
15.01.21;17:10:00;1,83;0,00;-6,056;321;317,22;1,51;3,89;90,00
15.01.21;17:20:00;2,13;0,00;-6,209;321;288,81;0,84;3,99;90,00
15.01.21;17:30:00;2,58;0,00;-11,104;301;252,76;0,81;3,95;90,00
15.01.21;17:40:00;2,58;0,00;-6,293;279;287,38;0,84;3,93;90,00
15.01.21;17:50:00;2,29;0,00;-7,261;279;290,51;0,84;4,03;90,00
15.01.21;18:00:00;3,04;0,00;-9,405;279;279,39;0,82;4,03;90,00
15.01.21;18:10:00;3,35;0,00;-8,099;275;260,42;0,96;4,09;90,00
15.01.21;18:20:00;2,39;0,00;-6,749;267;273,96;0,82;4,20;90,00
15.01.21;18:30:00;2,82;0,00;-8,238;267;274,44;0,85;4,20;90,00
15.01.21;18:40:00;2,73;0,00;-6,755;267;262,10;0,84;4,28;90,00
15.01.21;18:50:00;2,74;0,00;-7,872;261;250,56;0,83;4,33;90,00
15.01.21;19:00:00;2,63;0,00;-9,676;269;283,70;0,85;4,32;90,00
15.01.21;19:10:00;2,97;0,00;-6,713;274;266,39;0,83;4,39;90,00
15.01.21;19:20:00;2,68;0,00;-6,609;274;286,86;0,85;4,37;90,00
15.01.21;19:30:00;2,62;0,00;-8,264;274;282,15;0,84;4,49;90,00
15.01.21;19:40:00;4,19;3,71;154,657;296;323,66;433,38;4,33;31,15
15.01.21;19:50:00;5,22;6,52;451,895;330;349,92;753,69;3,98;0,99
15.01.21;20:00:00;2,54;2,08;-9,807;342;316,68;253,71;3,77;32,33
15.01.21;20:10:00;1,73;0,00;-6,850;342;284,23;4,37;3,88;45,00
15.01.21;20:20:00;2,57;0,07;-9,993;337;246,79;24,82;3,91;45,00
15.01.21;20:30:00;3,68;2,70;42,862;306;340,16;314,65;4,00;27,79
15.01.21;20:40:00;4,40;6,48;254,734;325;305,35;748,63;4,06;1,51
15.01.21;20:50:00;4,24;6,48;206,257;312;305,91;748,56;4,11;1,51
15.01.21;21:00:00;3,51;6,48;114,315;309;303,34;748,48;4,18;1,51
15.01.21;21:10:00;4,37;6,48;223,866;309;300,30;748,86;4,20;1,51
15.01.21;21:20:00;3,88;6,48;146,766;309;311,92;748,53;4,28;1,51
15.01.21;21:30:00;4,09;6,48;126,241;310;327,97;748,57;4,31;1,51
15.01.21;21:40:00;3,44;6,48;60,277;315;295,02;748,41;4,41;1,51
15.01.21;21:50:00;2,89;1,44;-29,595;298;270,97;164,68;4,49;39,94
15.01.21;22:00:00;3,03;0,69;-11,881;289;297,46;80,10;4,48;45,01
15.01.21;22:10:00;2,59;0,56;-6,909;289;308,17;65,16;4,50;45,01
15.01.21;22:20:00;2,59;0,62;-7,725;289;298,04;72,53;4,40;45,01
15.01.21;22:30:00;3,27;1,36;-10,159;292;307,15;159,21;4,25;36,08
15.01.21;22:40:00;2,34;1,52;-10,171;300;313,20;177,67;4,17;38,15
15.01.21;22:50:00;2,24;0,00;-6,948;299;18,06;9,96;3,91;45,00
15.01.21;23:00:00;1,64;0,00;-6,922;299;29,81;0,84;3,86;45,00
15.01.21;23:10:00;2,82;0,15;-13,105;354;42,98;40,38;3,65;45,00
15.01.21;23:20:00;2,21;0,02;-6,870;13;53,04;38,57;3,67;45,00
15.01.21;23:30:00;2,03;0,00;-6,917;13;56,49;10,95;3,89;45,00
15.01.21;23:40:00;1,35;0,00;-7,964;13;33,95;10,38;4,24;45,00
15.01.21;23:50:00;1,03;0,00;-6,867;13;357,85;6,00;4,37;45,00
16.01.21;00:00:00;0,89;0,00;-6,848;13;308,62;0,82;4,28;45,00
16.01.21;00:10:00;1,17;0,00;-9,161;13;298,16;0,83;4,09;45,00
16.01.21;00:20:00;1,03;0,00;-7,396;13;284,84;0,84;4,18;45,00
16.01.21;00:30:00;0,91;0,00;-7,256;13;271,47;0,82;4,32;45,00
16.01.21;00:40:00;0,78;0,00;-9,147;13;287,83;0,85;4,41;45,00
16.01.21;00:50:00;0,70;0,00;-7,425;13;343,71;0,82;4,75;45,00
16.01.21;01:00:00;0,49;0,00;-7,422;13;271,74;0,85;4,76;45,00
16.01.21;01:10:00;0,45;0,00;-9,205;13;287,09;0,84;4,93;45,00
16.01.21;01:20:00;0,95;0,00;-7,540;13;280,55;0,83;4,46;45,00
16.01.21;01:30:00;2,08;0,00;-7,332;13;304,65;1,31;4,15;45,00
16.01.21;01:40:00;2,80;0,44;-11,496;334;309,45;56,90;4,20;45,00
16.01.21;01:50:00;2,72;0,59;-6,817;328;321,47;68,73;4,14;45,00
16.01.21;02:00:00;1,50;0,00;-6,786;328;321,59;34,17;4,14;45,00
16.01.21;02:10:00;1,55;0,00;-8,157;328;299,63;20,36;4,21;45,00
16.01.21;02:20:00;1,22;0,00;-7,295;328;315,81;20,76;4,21;45,00
16.01.21;02:30:00;1,00;0,00;-7,520;328;325,43;10,72;4,20;45,00
16.01.21;02:40:00;1,51;0,00;-9,124;328;319,81;26,74;4,19;45,00
16.01.21;02:50:00;1,13;0,00;-6,783;328;335,33;12,48;4,26;45,00
16.01.21;03:00:00;0,96;0,00;-6,877;328;338,66;0,85;4,44;45,00
16.01.21;03:10:00;0,90;0,00;-8,179;328;336,74;0,84;4,46;45,00
16.01.21;03:20:00;0,92;0,00;-6,766;328;294,61;0,85;4,47;45,00
16.01.21;03:30:00;0,97;0,00;-7,314;328;245,98;0,86;4,19;45,00
16.01.21;03:40:00;1,25;0,00;-9,460;328;232,47;0,84;4,11;45,00
16.01.21;03:50:00;1,57;0,00;-7,062;328;221,53;0,87;4,11;45,00
16.01.21;04:00:00;1,21;0,00;-6,844;328;230,86;0,84;4,21;45,00
16.01.21;04:10:00;1,22;0,00;-8,380;328;235,48;0,87;4,28;45,00
16.01.21;04:20:00;1,71;0,00;-6,898;328;241,09;0,86;4,33;45,00
16.01.21;04:30:00;3,28;0,35;-11,238;300;247,68;47,67;4,45;45,00
16.01.21;04:40:00;2,94;0,63;-9,543;280;262,29;73,09;4,48;45,00
16.01.21;04:50:00;2,51;0,56;-9,212;261;236,19;64,73;4,33;45,00
16.01.21;05:00:00;1,83;0,24;-6,809;250;241,96;46,54;4,28;45,00
16.01.21;05:10:00;2,34;0,53;-8,319;250;258,69;61,10;4,21;45,00
16.01.21;05:20:00;4,30;1,89;50,648;267;316,25;227,24;4,14;33,58
16.01.21;05:30:00;4,74;6,47;280,504;287;302,16;748,48;4,12;1,38
16.01.21;05:40:00;3,89;6,48;91,201;296;279,19;748,78;4,18;1,51
16.01.21;05:50:00;2,63;2,83;-1,647;280;316,31;330,44;4,32;27,42
16.01.21;06:00:00;2,14;0,00;-6,704;280;353,47;0,85;4,52;45,01
16.01.21;06:10:00;1,67;0,00;-6,724;280;359,53;0,88;4,48;45,01
16.01.21;06:20:00;1,04;0,00;-7,762;280;29,35;0,85;4,25;45,01
16.01.21;06:30:00;0,53;0,00;-6,699;280;150,09;0,87;4,68;45,01
16.01.21;06:40:00;0,61;0,00;-6,679;280;143,81;0,86;4,89;45,01
16.01.21;06:50:00;1,13;0,00;-7,907;280;103,61;1,64;4,65;45,01
16.01.21;07:00:00;0,65;0,00;-6,711;280;114,43;0,88;4,75;45,01
16.01.21;07:10:00;0,93;0,00;-7,050;280;162,61;0,84;4,66;45,01
16.01.21;07:20:00;1,48;0,00;-9,081;280;167,91;0,87;4,24;45,01
16.01.21;07:30:00;1,69;0,00;-6,900;280;188,24;0,84;4,18;45,01
16.01.21;07:40:00;2,13;0,00;-6,696;280;186,29;0,87;4,11;45,01
16.01.21;07:50:00;2,56;0,00;-8,173;280;194,26;0,85;4,17;45,01
16.01.21;08:00:00;3,22;0,23;-12,318;251;149,64;31,00;4,42;45,01
16.01.21;08:10:00;3,06;0,75;-6,705;204;207,19;87,43;4,63;45,01
16.01.21;08:20:00;2,74;0,50;-8,144;204;184,60;65,62;4,78;45,01
16.01.21;08:30:00;2,86;0,66;-8,640;182;181,07;76,72;4,82;45,01
16.01.21;08:40:00;4,42;2,96;106,962;193;214,92;344,29;4,89;27,18
16.01.21;08:50:00;4,61;6,48;358,542;200;199,16;748,93;4,94;1,34
16.01.21;09:00:00;4,75;6,47;359,730;202;214,87;748,59;4,93;1,28
16.01.21;09:10:00;5,28;6,48;563,103;224;239,75;749,75;4,87;0,71
16.01.21;09:20:00;6,21;6,87;1081,467;224;207,57;794,78;4,95;0,02
16.01.21;09:30:00;6,79;7,41;1371,646;230;237,34;856,75;5,00;0,08
16.01.21;09:40:00;7,26;8,10;1845,404;233;231,53;936,30;4,99;0,02
16.01.21;09:50:00;7,64;8,72;2341,699;230;224,35;1007,64;4,92;0,02
16.01.21;10:00:00;7,34;8,14;1864,074;223;212,72;940,88;4,94;0,02
16.01.21;10:10:00;7,53;8,27;1993,439;215;205,24;956,29;4,95;0,02
16.01.21;10:20:00;9,19;10,05;4048,645;221;221,81;1161,32;4,72;0,00
16.01.21;10:30:00;8,82;9,97;3710,554;221;219,42;1151,93;4,56;0,00
16.01.21;10:40:00;7,89;9,05;2614,057;218;213,87;1046,27;4,70;0,00
16.01.21;10:50:00;8,10;9,24;2802,776;212;203,71;1067,67;4,64;0,00
16.01.21;11:00:00;4,87;6,63;530,132;191;186,92;766,09;4,77;1,04
