Datum (Anlage);Zeit (Anlage);Wind Speed (avg);Rotor Speed [rpm] (avg);Active Power (avg);Nacelle Position (avg);Wind Direction (avg);Generator Speed [rpm] (avg);T Outside Nacelle Level (avg);Pitch Angle 1 (avg)
16.01.21;11:10:00;5,12;6,55;545,749;192;202,86;756,78;4,80;0,82
16.01.21;11:20:00;5,93;6,78;877,842;195;195,04;784,06;4,84;0,38
16.01.21;11:30:00;7,33;8,18;1912,871;198;200,79;945,84;4,80;0,01
16.01.21;11:40:00;8,01;9,05;2631,614;201;199,09;1046,42;4,67;0,01
16.01.21;11:50:00;9,33;10,11;4400,281;209;205,22;1167,69;4,50;0,01
16.01.21;12:00:00;9,86;10,11;5122,291;205;203,30;1168,17;4,37;0,01
16.01.21;12:10:00;10,14;10,11;5448,714;203;204,00;1168,09;4,27;0,07
16.01.21;12:20:00;9,75;10,11;4962,206;203;199,18;1167,67;4,31;0,04
16.01.21;12:30:00;10,14;10,11;5492,499;200;198,35;1168,24;4,34;0,09
16.01.21;12:40:00;10,51;10,11;6077,053;198;197,32;1168,11;4,21;0,34
16.01.21;12:50:00;10,29;10,11;5463,047;198;195,06;1167,80;4,19;0,03
16.01.21;13:00:00;10,47;10,11;5480,903;192;195,41;1167,73;4,14;0,20
16.01.21;13:10:00;10,60;10,11;5605,878;195;204,36;1167,78;4,21;0,07
16.01.21;13:20:00;10,24;10,11;5186,850;203;205,62;1167,74;4,29;0,03
16.01.21;13:30:00;10,49;10,11;5556,897;210;217,12;1167,86;4,29;0,09
16.01.21;13:40:00;9,95;10,11;5189,229;214;213,90;1167,58;4,20;0,03
16.01.21;13:50:00;10,28;10,11;5604,419;213;216,75;1168,16;4,09;0,25
16.01.21;14:00:00;10,15;10,11;5390,476;210;211,37;1167,65;4,02;0,12
16.01.21;14:10:00;10,34;10,11;5434,111;211;211,51;1167,98;4,02;0,10
16.01.21;14:20:00;10,50;10,11;5707,840;208;209,33;1167,73;3,91;0,35
16.01.21;14:30:00;10,60;10,11;6039,566;207;208,62;1168,20;3,88;0,98
16.01.21;14:40:00;10,90;10,11;6160,916;211;214,63;1167,91;3,94;1,14
16.01.21;14:50:00;11,04;10,11;6156,720;212;207,04;1167,97;3,93;1,41
16.01.21;15:00:00;11,09;10,11;6281,862;210;210,40;1168,10;3,87;2,27
16.01.21;15:10:00;11,49;10,11;6378,268;211;213,66;1167,71;3,81;4,14
16.01.21;15:20:00;11,20;10,11;6372,874;211;209,88;1168,03;3,81;4,31
16.01.21;15:30:00;11,79;10,11;6372,064;209;217,94;1167,54;3,75;4,58
16.01.21;15:40:00;11,72;10,11;6377,879;214;217,90;1167,78;3,67;4,74
16.01.21;15:50:00;11,54;10,11;6381,986;213;213,00;1168,09;3,66;5,30
16.01.21;16:00:00;12,20;10,11;6381,850;213;216,06;1168,10;3,57;6,86
16.01.21;16:10:00;12,08;10,11;6380,164;210;208,85;1167,70;3,51;6,57
16.01.21;16:20:00;11,55;10,11;6377,548;210;197,46;1167,86;3,51;5,05
16.01.21;16:30:00;11,87;10,11;6376,114;206;214,70;1167,52;3,39;4,30
16.01.21;16:40:00;11,50;10,11;6370,076;208;201,91;1167,83;3,49;3,29
16.01.21;16:50:00;11,69;10,11;6380,408;203;207,09;1168,22;3,34;4,54
16.01.21;17:00:00;11,76;10,11;6374,082;206;199,96;1167,89;3,24;4,80
16.01.21;17:10:00;12,01;10,11;6379,411;203;202,82;1167,63;3,17;5,57
16.01.21;17:20:00;11,50;10,11;6369,386;200;194,16;1168,13;3,32;4,09
16.01.21;17:30:00;11,44;10,11;6349,613;195;193,65;1167,42;3,13;4,22
16.01.21;17:40:00;10,44;10,07;5342,992;195;191,40;1163,41;3,21;1,28
16.01.21;17:50:00;11,73;10,11;6260,420;196;199,54;1168,20;3,10;3,65
16.01.21;18:00:00;12,11;10,11;6381,744;198;200,09;1168,03;2,57;5,96
16.01.21;18:10:00;12,54;10,11;6379,250;203;198,04;1167,63;2,16;6,53
16.01.21;18:20:00;11,77;10,11;6374,131;205;208,33;1167,77;1,67;3,63
16.01.21;18:30:00;12,07;10,11;6380,518;201;192,67;1167,88;1,45;5,04
16.01.21;18:40:00;11,84;10,11;6379,543;202;203,69;1167,96;1,37;4,68
16.01.21;18:50:00;11,67;10,11;6374,110;197;193,07;1167,65;1,21;4,43
16.01.21;19:00:00;11,28;10,11;6237,045;194;194,43;1167,58;1,20;2,61
16.01.21;19:10:00;11,44;10,10;6200,500;194;194,63;1167,26;1,12;3,55
16.01.21;19:20:00;12,60;10,11;6379,737;192;193,20;1167,80;1,05;6,09
16.01.21;19:30:00;10,52;9,82;5233,989;197;184,61;1134,28;1,39;1,57
16.01.21;19:40:00;9,40;9,75;3799,312;190;195,10;1126,63;1,43;0,01
16.01.21;19:50:00;10,52;10,01;5407,478;193;194,40;1156,62;1,38;0,80
16.01.21;20:00:00;11,28;10,11;6259,717;197;196,87;1167,97;1,40;2,08
16.01.21;20:10:00;11,33;10,11;6236,283;199;194,76;1167,45;1,40;3,08
16.01.21;20:20:00;11,68;10,11;6328,295;197;198,20;1168,11;1,25;3,73
16.01.21;20:30:00;11,48;10,11;6337,952;196;193,30;1168,31;1,24;3,93
16.01.21;20:40:00;11,60;10,11;6273,978;194;193,97;1167,61;0,98;3,83
16.01.21;20:50:00;11,47;10,11;6327,302;194;193,87;1167,98;1,01;3,71
16.01.21;21:00:00;11,19;10,11;6198,100;194;194,62;1167,31;1,10;3,38
16.01.21;21:10:00;10,86;10,11;5919,451;194;195,51;1167,38;1,29;1,32
16.01.21;21:20:00;11,12;10,11;6173,107;196;190,60;1168,24;1,38;1,17
16.01.21;21:30:00;10,73;10,06;5720,094;193;196,82;1162,58;1,45;0,99
16.01.21;21:40:00;10,60;10,08;5612,810;194;194,37;1164,80;1,48;0,72
16.01.21;21:50:00;10,45;10,10;5757,977;194;195,40;1166,12;1,54;1,03
16.01.21;22:00:00;10,03;10,05;5264,234;194;191,16;1161,13;1,46;0,15
16.01.21;22:10:00;8,98;9,56;3751,552;191;190,06;1104,11;1,62;0,00
16.01.21;22:20:00;9,85;10,06;4881,138;194;193,54;1161,49;1,58;0,05
16.01.21;22:30:00;10,41;10,11;5693,690;194;197,45;1167,38;1,57;0,21
16.01.21;22:40:00;10,19;10,09;5237,117;194;199,45;1165,73;1,62;0,54
16.01.21;22:50:00;10,08;10,10;5368,598;198;193,93;1165,89;1,64;0,22
16.01.21;23:00:00;9,87;10,03;4726,623;194;193,03;1158,76;1,64;0,02
16.01.21;23:10:00;9,14;9,83;4159,369;194;193,05;1135,21;1,66;0,03
16.01.21;23:20:00;8,88;9,77;3835,632;193;192,97;1128,67;1,62;0,04
16.01.21;23:30:00;9,34;9,83;4245,833;191;196,79;1135,64;1,67;0,04
16.01.21;23:40:00;10,33;10,11;5519,623;195;196,69;1167,72;1,61;0,10
16.01.21;23:50:00;10,18;10,10;5543,500;195;195,18;1167,16;1,62;0,22
17.01.21;00:00:00;10,12;10,11;5545,593;195;197,00;1167,86;1,70;0,18
17.01.21;00:10:00;10,17;10,11;5145,535;195;198,49;1167,29;1,74;0,05
17.01.21;00:20:00;9,26;10,05;4329,081;195;195,49;1160,58;1,87;-0,02
17.01.21;00:30:00;8,85;9,79;3707,502;195;192,39;1130,06;1,92;0,06
17.01.21;00:40:00;8,78;9,76;3505,381;192;197,02;1127,29;1,96;0,06
17.01.21;00:50:00;8,28;9,24;2904,297;193;192,94;1067,01;1,94;0,06
17.01.21;01:00:00;7,91;8,93;2595,980;192;191,08;1031,87;2,06;0,06
17.01.21;01:10:00;7,76;8,69;2371,582;192;192,28;1003,22;2,10;0,05
17.01.21;01:20:00;7,70;8,53;2278,506;193;187,71;985,88;2,12;0,05
17.01.21;01:30:00;7,90;8,52;2249,321;191;192,65;984,58;2,19;0,05
17.01.21;01:40:00;7,29;7,91;1768,733;189;183,19;913,37;2,19;0,05
17.01.21;01:50:00;7,81;8,60;2279,666;185;192,83;993,56;2,12;0,01
17.01.21;02:00:00;7,75;8,06;1890,572;185;172,80;931,44;2,12;0,01
17.01.21;02:10:00;8,18;8,63;2313,042;181;174,50;997,62;2,17;0,03
17.01.21;02:20:00;7,95;8,57;2240,877;180;180,75;989,36;2,19;0,04
17.01.21;02:30:00;8,41;8,96;2594,914;185;177,25;1034,49;2,20;0,04
17.01.21;02:40:00;7,86;8,20;1977,309;186;188,44;947,75;2,23;0,04
17.01.21;02:50:00;7,75;8,23;1979,554;186;181,61;950,09;2,33;0,06
17.01.21;03:00:00;7,61;7,91;1792,912;186;173,46;914,31;2,34;0,03
17.01.21;03:10:00;8,14;8,50;2208,943;182;173,80;982,15;2,27;0,03
17.01.21;03:20:00;8,05;8,88;2559,119;178;180,58;1025,68;2,16;0,03
17.01.21;03:30:00;8,38;9,22;2862,106;176;172,43;1065,30;2,10;0,03
17.01.21;03:40:00;8,73;9,63;3324,169;175;173,09;1112,38;2,01;0,03
17.01.21;03:50:00;8,59;9,57;3155,301;175;177,03;1105,14;1,99;0,04
17.01.21;04:00:00;8,30;9,23;2859,876;178;183,92;1065,97;2,00;0,05
17.01.21;04:10:00;7,45;8,13;1922,625;183;184,43;939,02;2,18;0,05
17.01.21;04:20:00;7,54;7,89;1766,249;186;176,42;912,28;2,22;0,05
17.01.21;04:30:00;8,07;8,73;2365,885;181;181,09;1008,29;2,11;0,05
17.01.21;04:40:00;7,71;8,41;2142,944;178;183,23;971,57;2,12;0,05
17.01.21;04:50:00;7,40;8,04;1844,127;181;185,16;928,72;2,32;0,01
17.01.21;05:00:00;7,52;8,03;1841,287;182;173,92;927,64;2,34;0,00
17.01.21;05:10:00;8,40;9,19;2921,525;178;173,30;1060,92;2,24;0,00
17.01.21;05:20:00;6,92;7,78;1670,200;181;190,98;899,06;2,36;0,00
17.01.21;05:30:00;7,49;7,82;1707,584;186;184,43;903,22;2,46;0,00
17.01.21;05:40:00;7,75;8,13;1934,741;186;183,97;939,00;2,45;0,00
17.01.21;05:50:00;7,82;8,09;1893,763;188;182,80;934,70;2,48;0,00
17.01.21;06:00:00;7,80;8,30;2040,503;183;167,91;958,57;2,49;-0,01
17.01.21;06:10:00;8,47;9,13;2716,947;176;185,83;1054,87;2,45;-0,01
17.01.21;06:20:00;7,86;8,28;2045,835;186;183,83;956,55;2,54;-0,01
17.01.21;06:30:00;7,83;8,33;2070,828;185;183,75;961,81;2,50;-0,01
17.01.21;06:40:00;8,36;8,51;2214,574;186;191,20;983,56;2,51;-0,01
17.01.21;06:50:00;7,72;8,11;1938,371;190;190,99;936,93;2,48;0,01
17.01.21;07:00:00;7,12;7,54;1499,011;185;179,63;870,96;2,63;0,04
17.01.21;07:10:00;7,78;7,99;1841,498;177;170,18;922,78;2,62;0,02
17.01.21;07:20:00;7,81;8,60;2233,101;171;172,58;992,75;2,50;0,02
17.01.21;07:30:00;6,82;7,46;1449,404;177;179,06;862,41;2,69;0,02
17.01.21;07:40:00;7,96;8,76;2374,724;175;170,86;1011,80;2,53;0,02
17.01.21;07:50:00;7,84;8,65;2277,473;173;172,63;998,73;2,52;0,02
17.01.21;08:00:00;7,09;7,78;1641,444;173;169,06;898,59;2,54;0,02
17.01.21;08:10:00;7,59;8,36;2071,513;173;170,45;965,84;2,61;0,02
17.01.21;08:20:00;7,93;8,62;2264,768;173;173,04;995,33;2,60;0,02
17.01.21;08:30:00;7,88;8,74;2368,593;173;171,11;1009,45;2,57;0,02
17.01.21;08:40:00;7,76;8,73;2350,767;173;171,74;1008,45;2,59;0,02
17.01.21;08:50:00;7,97;8,79;2404,125;173;176,42;1015,69;2,71;0,02
17.01.21;09:00:00;8,11;8,97;2558,753;173;176,17;1035,58;2,71;0,02
17.01.21;09:10:00;7,61;8,45;2152,389;176;184,02;975,94;2,79;0,02
17.01.21;09:20:00;7,44;8,04;1847,931;177;175,54;928,76;2,93;0,02
17.01.21;09:30:00;6,99;7,67;1565,104;177;177,87;885,86;2,95;0,03
17.01.21;09:40:00;6,78;7,25;1315,636;178;182,94;838,10;2,83;0,01
17.01.21;09:50:00;7,08;7,80;1681,262;175;175,91;900,90;2,80;0,01
17.01.21;10:00:00;6,84;7,49;1451,729;178;175,71;865,53;2,83;0,04
17.01.21;10:10:00;6,89;7,57;1484,654;176;177,39;874,81;2,81;0,08
17.01.21;10:20:00;7,06;7,63;1541,206;176;170,41;881,72;2,82;0,00
17.01.21;10:30:00;7,23;7,63;1545,851;171;176,45;882,17;2,78;0,00
17.01.21;10:40:00;6,95;7,54;1490,413;172;180,82;870,95;2,88;0,00
17.01.21;10:50:00;6,35;7,01;1156,047;176;174,46;810,19;2,99;0,03
17.01.21;11:00:00;6,50;7,14;1240,303;176;171,89;825,17;3,03;0,02
17.01.21;11:10:00;6,49;7,07;1187,978;177;172,85;817,42;3,09;0,02
17.01.21;11:20:00;5,88;6,65;856,893;177;181,04;768,90;3,14;0,23
17.01.21;11:30:00;5,55;6,52;716,957;177;173,79;753,50;3,29;0,34
17.01.21;11:40:00;5,21;6,49;569,085;177;171,53;749,31;3,46;0,70
17.01.21;11:50:00;4,97;6,48;444,055;177;167,36;748,26;3,66;1,05
17.01.21;12:00:00;4,76;6,48;371,240;170;159,33;748,36;3,83;1,22
17.01.21;12:10:00;4,72;6,48;374,768;165;174,60;748,16;3,82;1,21
17.01.21;12:20:00;5,28;6,48;526,434;165;177,19;748,12;3,90;0,81
17.01.21;12:30:00;4,64;6,48;297,644;174;174,03;748,09;4,11;1,42
17.01.21;12:40:00;3,88;6,48;131,931;180;182,22;748,16;4,29;1,51
17.01.21;12:50:00;3,84;6,48;96,032;176;168,82;748,15;4,38;1,51
17.01.21;13:00:00;3,00;1,83;-14,592;171;191,88;208,81;4,55;65,24
17.01.21;13:10:00;3,18;0,00;-10,423;185;196,74;2,36;4,82;89,98
17.01.21;13:20:00;2,89;0,00;-8,596;193;193,90;3,82;5,02;89,98
17.01.21;13:30:00;2,78;0,00;-9,813;193;184,19;1,80;5,21;89,98
17.01.21;13:40:00;2,82;0,00;-10,259;181;166,63;2,02;5,31;89,98
17.01.21;13:50:00;2,55;0,00;-9,527;171;218,62;0,91;5,42;88,54
17.01.21;14:00:00;1,70;2,61;-18,856;195;245,15;306,25;5,72;5,01
17.01.21;14:10:00;1,24;0,63;-11,217;204;250,72;90,29;5,93;37,54
17.01.21;14:20:00;1,24;0,00;-8,407;204;225,11;17,18;5,99;45,00
17.01.21;14:30:00;1,75;0,00;-8,271;204;254,45;33,85;6,25;45,00
17.01.21;14:40:00;1,76;0,00;-9,617;204;264,65;21,14;6,59;45,00
17.01.21;14:50:00;1,66;0,00;-8,941;204;255,14;27,03;6,61;45,00
17.01.21;15:00:00;2,04;0,00;-7,988;204;274,34;5,00;6,71;45,00
17.01.21;15:10:00;1,79;0,00;-9,033;204;274,93;4,75;6,75;45,00
17.01.21;15:20:00;2,75;0,00;-7,767;204;283,23;5,77;6,79;45,00
17.01.21;15:30:00;3,10;0,55;-13,132;262;320,88;69,81;7,01;45,00
17.01.21;15:40:00;2,83;0,79;-7,723;289;293,00;91,85;7,20;45,00
17.01.21;15:50:00;3,31;0,80;-6,719;289;314,78;91,92;7,53;45,00
17.01.21;16:00:00;3,25;0,81;-8,851;294;344,29;95,30;7,41;43,71
17.01.21;16:10:00;4,89;6,19;525,618;319;330,31;716,70;7,52;1,63
17.01.21;16:20:00;6,29;6,55;852,760;320;325,67;757,17;7,76;0,05
17.01.21;16:30:00;7,44;7,78;1674,489;320;324,80;899,14;7,79;0,01
17.01.21;16:40:00;8,60;9,72;3200,684;320;323,27;1122,31;7,80;0,01
17.01.21;16:50:00;8,56;9,59;3069,301;320;323,89;1107,24;7,80;0,01
17.01.21;17:00:00;8,26;9,42;2905,119;320;319,62;1088,00;7,80;0,01
17.01.21;17:10:00;8,31;9,48;2967,577;324;326,62;1095,20;7,79;0,00
17.01.21;17:20:00;8,55;9,75;3342,939;325;327,29;1126,59;7,76;0,00
17.01.21;17:30:00;8,09;9,10;2608,166;325;321,50;1050,81;7,79;0,00
17.01.21;17:40:00;7,51;8,61;2196,476;324;317,97;994,43;7,80;0,00
17.01.21;17:50:00;7,76;9,03;2556,181;322;319,99;1043,73;7,80;0,00
17.01.21;18:00:00;7,62;8,74;2305,252;319;312,82;1009,90;7,80;0,00
17.01.21;18:10:00;7,51;8,45;2073,933;316;316,86;975,83;7,80;0,00
17.01.21;18:20:00;7,15;7,92;1692,303;316;319,19;915,09;7,80;0,01
17.01.21;18:30:00;7,38;8,11;1820,750;316;319,23;937,05;7,78;0,01
17.01.21;18:40:00;7,49;8,48;2098,545;316;318,54;978,96;7,73;0,01
17.01.21;18:50:00;7,70;8,77;2333,315;315;314,03;1013,34;7,74;0,01
17.01.21;19:00:00;8,04;9,06;2576,041;315;311,52;1046,22;7,74;0,01
17.01.21;19:10:00;7,64;8,72;2281,406;315;314,66;1007,01;7,73;0,01
17.01.21;19:20:00;7,63;8,64;2231,175;312;309,26;997,65;7,74;0,01
17.01.21;19:30:00;8,58;9,62;3116,737;310;309,45;1111,14;7,71;0,01
17.01.21;19:40:00;8,56;9,63;3102,574;310;313,54;1111,70;7,70;0,01
17.01.21;19:50:00;8,28;9,29;2778,988;310;312,95;1072,78;7,70;0,01
17.01.21;20:00:00;8,18;9,08;2602,246;310;311,84;1049,26;7,71;0,01
17.01.21;20:10:00;8,19;9,19;2699,369;310;314,18;1061,89;7,70;0,01
17.01.21;20:20:00;7,67;8,74;2303,443;310;313,45;1009,73;7,70;0,00
17.01.21;20:30:00;7,45;8,34;1990,324;310;311,08;962,94;7,70;0,00
17.01.21;20:40:00;7,80;8,59;2619,170;302;293,29;992,09;7,54;0,00
17.01.21;20:50:00;9,79;10,11;4810,795;293;303,33;1167,50;7,05;0,00
17.01.21;21:00:00;9,07;9,84;3522,459;296;304,90;1136,05;7,26;0,00
17.01.21;21:10:00;8,02;9,03;2561,158;303;301,17;1042,61;7,38;0,01
17.01.21;21:20:00;7,54;8,30;1963,981;303;302,93;958,61;7,49;0,02
17.01.21;21:30:00;8,55;9,27;2776,762;303;307,32;1071,17;7,51;0,02
17.01.21;21:40:00;8,29;9,10;2616,117;303;308,09;1051,38;7,55;0,02
17.01.21;21:50:00;8,10;8,91;2450,145;303;308,54;1029,39;7,67;0,02
17.01.21;22:00:00;9,11;9,59;3576,020;303;306,80;1108,25;7,40;0,02
17.01.21;22:10:00;11,25;10,10;5923,169;306;307,88;1166,63;6,99;3,48
17.01.21;22:20:00;8,39;9,17;2722,524;322;310,73;1059,33;7,08;0,01
17.01.21;22:30:00;9,38;9,70;3877,333;306;280,65;1120,71;7,06;0,04
17.01.21;22:40:00;7,05;7,81;1697,371;287;298,44;902,66;7,04;-0,03
17.01.21;22:50:00;7,59;8,04;1788,514;296;298,68;929,20;7,40;-0,03
17.01.21;23:00:00;8,00;8,80;2370,706;296;298,52;1016,96;7,50;-0,03
17.01.21;23:10:00;9,54;9,99;4369,318;301;305,71;1154,26;7,61;0,00
17.01.21;23:20:00;10,79;10,11;6060,059;302;308,65;1168,10;7,40;1,31
17.01.21;23:30:00;11,88;10,11;6374,106;309;311,21;1167,38;6,93;3,96
17.01.21;23:40:00;8,05;8,75;2449,535;308;296,47;1010,97;7,21;0,00
17.01.21;23:50:00;8,90;9,91;3685,336;298;296,51;1144,18;7,45;0,00
18.01.21;00:00:00;9,93;10,11;5344,716;298;296,60;1167,57;7,40;0,00
18.01.21;00:10:00;9,39;10,11;4461,238;298;299,19;1167,35;7,42;0,00
18.01.21;00:20:00;9,50;10,11;4673,772;298;296,83;1167,57;7,39;0,00
18.01.21;00:30:00;9,23;10,08;4313,642;298;295,64;1163,96;7,39;0,00
18.01.21;00:40:00;9,07;10,04;3817,873;298;290,77;1159,37;7,37;0,06
18.01.21;00:50:00;9,63;10,11;4410,994;289;295,56;1167,69;7,30;0,06
18.01.21;01:00:00;9,44;10,06;4444,955;295;294,72;1161,90;7,31;0,06
18.01.21;01:10:00;10,19;10,11;5456,407;293;296,02;1167,63;7,27;0,08
18.01.21;01:20:00;9,58;10,11;4795,680;293;289,34;1167,31;7,30;0,00
18.01.21;01:30:00;9,51;10,11;4631,592;289;287,04;1167,48;7,21;0,00
18.01.21;01:40:00;8,66;9,88;3496,213;285;286,73;1140,57;7,26;0,00
18.01.21;01:50:00;8,82;9,94;3743,118;285;278,34;1148,45;7,23;0,00
18.01.21;02:00:00;9,07;10,08;3921,774;280;279,13;1164,38;7,19;0,00
18.01.21;02:10:00;9,43;10,08;4006,289;280;280,98;1164,27;7,15;0,00
18.01.21;02:20:00;8,81;9,90;3670,815;283;286,91;1143,41;7,20;0,00
18.01.21;02:30:00;8,80;9,78;3305,638;280;281,66;1128,93;7,18;0,00
18.01.21;02:40:00;8,91;9,86;3431,518;283;289,86;1138,39;7,20;0,00
18.01.21;02:50:00;8,01;9,27;2850,210;287;281,82;1070,43;7,26;0,00
18.01.21;03:00:00;8,47;9,78;3289,905;282;275,37;1129,42;7,27;0,00
18.01.21;03:10:00;8,17;9,22;2732,929;272;274,54;1064,38;7,23;0,00
18.01.21;03:20:00;8,01;8,93;2547,019;272;271,66;1031,09;7,31;0,04
18.01.21;03:30:00;7,94;9,10;2654,180;275;274,94;1050,93;7,24;0,04
18.01.21;03:40:00;7,68;8,76;2349,004;271;267,28;1011,95;7,27;0,04
18.01.21;03:50:00;7,56;8,58;2187,008;269;262,50;990,74;7,34;0,04
18.01.21;04:00:00;7,94;9,00;2569,554;266;265,28;1040,08;7,38;0,04
18.01.21;04:10:00;8,76;9,65;3172,882;266;268,28;1114,30;7,28;0,03
18.01.21;04:20:00;7,80;8,87;2425,777;263;258,95;1024,88;7,40;0,05
18.01.21;04:30:00;8,05;9,28;2785,705;259;253,93;1072,23;7,41;0,05
18.01.21;04:40:00;8,70;9,77;3404,827;256;256,16;1128,58;7,41;0,05
18.01.21;04:50:00;9,77;10,11;4752,881;256;260,71;1167,59;7,39;0,02
18.01.21;05:00:00;10,64;10,11;6073,527;260;266,52;1167,67;7,34;0,18
18.01.21;05:10:00;10,14;10,11;5107,409;259;252,38;1167,40;7,36;0,00
18.01.21;05:20:00;10,73;10,11;5821,027;256;255,47;1167,56;7,26;0,13
18.01.21;05:30:00;10,32;10,11;5518,060;256;254,89;1167,50;7,35;0,05
18.01.21;05:40:00;9,34;10,07;4071,459;256;255,27;1163,10;7,28;0,03
18.01.21;05:50:00;9,38;10,09;4027,766;256;248,61;1165,03;7,25;0,03
18.01.21;06:00:00;9,44;9,99;4109,076;246;242,58;1153,62;7,15;0,15
18.01.21;06:10:00;11,15;10,11;5997,365;258;251,10;1167,25;7,10;1,28
18.01.21;06:20:00;10,92;10,11;5716,185;254;263,42;1167,50;6,96;1,51
18.01.21;06:30:00;10,31;10,11;5148,111;260;246,20;1167,18;7,05;0,11
18.01.21;06:40:00;10,34;10,00;4816,998;256;258,37;1154,40;6,98;0,01
18.01.21;06:50:00;10,85;10,11;5771,953;256;250,05;1167,80;7,06;0,26
18.01.21;07:00:00;11,09;10,11;6175,341;254;249,68;1167,81;7,10;0,64
18.01.21;07:10:00;11,65;10,11;6337,485;250;262,52;1167,67;7,09;2,23
18.01.21;07:20:00;11,16;10,11;6333,581;258;259,56;1167,69;7,11;1,53
18.01.21;07:30:00;11,62;10,11;6360,007;258;261,65;1168,02;7,19;3,21
18.01.21;07:40:00;11,64;10,11;6373,733;258;263,06;1167,53;7,35;3,86
18.01.21;07:50:00;11,63;10,11;6378,374;258;262,61;1167,48;7,40;4,43
18.01.21;08:00:00;11,93;10,11;6382,557;258;262,64;1168,02;7,40;4,94
18.01.21;08:10:00;11,56;10,11;6379,555;258;261,25;1167,37;7,48;5,00
18.01.21;08:20:00;12,58;10,11;6381,616;258;261,23;1167,83;7,42;7,20
18.01.21;08:30:00;12,21;10,11;6366,736;259;264,13;1167,53;7,44;6,42
18.01.21;08:40:00;11,87;10,11;6352,335;263;257,98;1167,30;7,45;5,77
18.01.21;08:50:00;12,13;10,11;6360,921;263;250,92;1167,57;7,54;6,58
18.01.21;09:00:00;12,60;10,11;6366,796;257;262,87;1167,79;7,52;7,06
18.01.21;09:10:00;12,93;10,11;6347,301;259;268,50;1167,29;7,52;7,28
18.01.21;09:20:00;12,87;10,11;6357,595;264;260,85;1167,73;7,59;7,62
18.01.21;09:30:00;12,74;10,11;6358,585;264;262,02;1167,50;7,56;7,44
18.01.21;09:40:00;12,61;10,11;6349,016;263;256,07;1167,18;7,49;7,09
18.01.21;09:50:00;12,65;10,11;6351,284;260;262,41;1167,91;7,41;7,19
18.01.21;10:00:00;12,82;10,11;6351,460;260;259,62;1167,38;7,40;7,09
18.01.21;10:10:00;13,20;10,11;6357,035;260;257,89;1167,67;7,38;8,18
18.01.21;10:20:00;12,51;10,11;6356,597;260;261,04;1167,35;7,20;6,76
18.01.21;10:30:00;12,09;10,11;6364,298;260;257,38;1167,45;7,17;5,55
18.01.21;10:40:00;12,31;10,11;6381,141;260;259,40;1167,69;7,19;6,08
18.01.21;10:50:00;12,37;10,11;6375,819;267;264,93;1167,44;7,19;6,17
18.01.21;11:00:00;12,32;10,11;6376,176;260;264,03;1167,89;7,23;5,58
18.01.21;11:10:00;12,63;10,11;6376,240;265;268,32;1167,39;7,11;6,71
18.01.21;11:20:00;12,21;10,11;6379,779;268;267,55;1167,36;7,05;5,99
18.01.21;11:30:00;11,36;10,11;6375,654;268;263,26;1167,36;7,08;3,30
18.01.21;11:40:00;11,26;10,11;6355,010;268;260,30;1167,57;7,10;2,21
18.01.21;11:50:00;11,46;10,11;6369,349;265;261,90;1167,77;7,20;3,36
18.01.21;12:00:00;11,90;10,11;6382,278;265;266,23;1167,82;7,19;5,46
18.01.21;12:10:00;12,69;10,11;6380,518;265;268,17;1167,52;7,22;6,97
18.01.21;12:20:00;12,45;10,11;6380,198;265;265,75;1168,16;7,26;6,50
18.01.21;12:30:00;14,20;10,11;6363,858;269;269,15;1167,41;7,02;10,20
18.01.21;12:40:00;12,42;10,11;5440,139;269;266,02;1167,15;6,97;8,36
18.01.21;12:50:00;10,94;10,11;5160,532;267;259,08;1167,18;6,97;4,82
18.01.21;13:00:00;11,80;10,12;5261,698;265;259,31;1168,26;7,19;6,99
18.01.21;13:10:00;13,06;10,11;5172,745;265;268,21;1167,57;7,28;9,89
18.01.21;13:20:00;13,27;10,11;5141,681;265;269,28;1167,52;7,38;9,97
18.01.21;13:30:00;13,04;10,11;5143,400;267;268,79;1167,48;7,42;9,70
18.01.21;13:40:00;13,13;10,11;5247,929;265;267,98;1167,51;7,40;10,21
18.01.21;13:50:00;13,75;10,11;5307,973;265;268,93;1167,27;7,35;11,19
18.01.21;14:00:00;13,75;10,11;5309,013;265;268,21;1167,55;7,34;10,95
18.01.21;14:10:00;13,06;10,11;5308,817;265;264,79;1167,35;7,37;10,38
18.01.21;14:20:00;13,17;10,11;5311,150;265;263,39;1167,83;7,40;10,31
18.01.21;14:30:00;12,93;10,11;5305,467;265;260,54;1167,07;7,39;9,78
18.01.21;14:40:00;12,70;10,11;5307,358;265;261,52;1167,38;7,41;9,56
18.01.21;14:50:00;12,84;10,11;5309,589;265;264,02;1167,31;7,40;9,20
18.01.21;15:00:00;13,33;10,11;5311,431;265;267,63;1168,01;7,38;9,79
18.01.21;15:10:00;13,32;10,11;5308,850;265;268,43;1167,20;7,40;10,08
18.01.21;15:20:00;12,93;10,11;5231,918;265;270,11;1167,31;7,33;9,16
18.01.21;15:30:00;13,14;10,11;5142,299;265;267,38;1167,77;7,31;10,05
18.01.21;15:40:00;13,20;10,11;5141,769;265;264,30;1167,73;7,37;9,96
18.01.21;15:50:00;13,65;10,10;5138,439;265;262,94;1166,92;7,39;10,62
18.01.21;16:00:00;13,47;10,11;5142,691;265;260,46;1167,87;7,41;10,28
18.01.21;16:10:00;14,31;10,11;5142,111;263;259,12;1167,29;7,11;11,63
18.01.21;16:20:00;12,51;10,11;5140,001;267;261,85;1167,05;7,10;8,80
18.01.21;16:30:00;12,96;10,11;5146,955;266;268,63;1168,11;7,03;9,17
18.01.21;16:40:00;13,20;10,11;5181,629;269;269,62;1167,14;7,04;10,07
18.01.21;16:50:00;13,44;10,11;5310,777;269;268,87;1167,59;7,13;10,06
18.01.21;17:00:00;13,01;10,11;5306,387;269;268,78;1167,36;7,26;9,64
18.01.21;17:10:00;12,67;10,11;5407,657;268;261,35;1167,44;7,22;8,71
18.01.21;17:20:00;13,36;10,11;5949,055;267;268,43;1167,59;7,16;8,98
18.01.21;17:30:00;13,51;10,11;5911,859;263;263,51;1167,69;7,14;9,35
18.01.21;17:40:00;13,20;10,11;5905,388;263;264,79;1167,33;7,22;9,20
18.01.21;17:50:00;14,00;10,11;5779,201;263;264,09;1167,80;7,32;10,54
18.01.21;18:00:00;13,55;10,10;5713,592;264;263,12;1166,99;7,18;9,34
18.01.21;18:10:00;12,76;10,11;5834,555;262;261,47;1168,14;7,13;8,72
18.01.21;18:20:00;13,82;10,11;5719,345;262;264,89;1167,10;7,10;10,62
18.01.21;18:30:00;11,70;10,11;5734,493;269;267,51;1167,11;7,09;5,50
18.01.21;18:40:00;12,50;10,11;6089,523;266;268,22;1168,10;7,18;7,41
18.01.21;18:50:00;12,13;10,11;5989,347;266;256,74;1167,39;7,19;6,94
18.01.21;19:00:00;11,76;10,11;5731,450;263;270,72;1167,41;7,20;6,58
18.01.21;19:10:00;13,45;10,11;5758,989;267;264,13;1167,88;7,09;9,14
18.01.21;19:20:00;10,82;10,08;5118,623;266;274,58;1164,26;7,04;1,77
18.01.21;19:30:00;11,27;10,11;5471,834;266;266,24;1167,78;7,11;4,16
18.01.21;19:40:00;11,81;10,11;6359,609;264;260,62;1167,39;7,22;5,57
18.01.21;19:50:00;12,09;10,11;6380,478;261;253,74;1167,93;7,31;6,00
18.01.21;20:00:00;12,32;10,11;6376,835;254;252,96;1167,67;7,27;6,61
18.01.21;20:10:00;12,48;10,11;6345,893;257;258,33;1167,79;7,31;6,80
18.01.21;20:20:00;13,24;10,11;6353,143;258;260,90;1167,54;7,38;8,61
18.01.21;20:30:00;12,44;10,11;6341,261;258;256,95;1167,44;7,40;7,11
18.01.21;20:40:00;12,31;10,11;6344,763;258;254,92;1167,49;7,28;6,64
18.01.21;20:50:00;13,30;10,11;6363,149;253;255,93;1168,02;7,23;8,50
18.01.21;21:00:00;13,31;10,11;6338,699;254;256,96;1167,58;7,19;8,85
18.01.21;21:10:00;13,20;10,11;6339,785;257;249,61;1167,47;7,20;8,57
18.01.21;21:20:00;13,97;10,11;6355,933;252;254,54;1167,79;7,18;10,41
18.01.21;21:30:00;13,01;10,10;6346,645;254;260,78;1166,67;7,10;8,55
18.01.21;21:40:00;12,49;10,11;6339,527;254;253,51;1167,69;7,12;7,61
18.01.21;21:50:00;12,17;10,11;6340,960;254;252,92;1167,82;7,15;7,19
18.01.21;22:00:00;12,26;10,11;6339,178;254;254,04;1167,49;7,10;6,94
18.01.21;22:10:00;12,48;10,11;6347,190;254;254,97;1167,80;7,11;7,83
18.01.21;22:20:00;12,11;10,11;6343,184;254;252,78;1167,58;7,06;6,69
18.01.21;22:30:00;12,32;10,11;6346,330;251;242,44;1167,40;7,00;6,59
18.01.21;22:40:00;12,27;10,11;6358,949;254;259,07;1167,33;6,72;5,83
18.01.21;22:50:00;11,85;10,11;6360,457;255;259,10;1167,41;6,93;3,38
18.01.21;23:00:00;11,84;10,11;6349,738;252;250,03;1167,72;7,06;4,44
18.01.21;23:10:00;11,85;10,11;6378,514;253;248,08;1167,39;7,09;5,15
18.01.21;23:20:00;11,29;10,11;6349,481;248;243,34;1167,63;7,09;3,38
18.01.21;23:30:00;12,38;10,11;6380,940;243;246,15;1167,87;6,91;5,18
18.01.21;23:40:00;12,05;10,11;6376,874;249;244,38;1167,34;7,01;5,27
18.01.21;23:50:00;12,57;10,11;6364,362;246;250,68;1167,73;7,01;5,75
19.01.21;00:00:00;12,19;10,11;6353,506;251;252,62;1167,16;6,72;4,51
19.01.21;00:10:00;12,28;10,12;6288,782;244;239,91;1168,39;6,82;5,43
19.01.21;00:20:00;12,23;10,11;6368,827;243;245,01;1167,09;6,99;6,95
19.01.21;00:30:00;12,11;10,11;6356,425;245;242,04;1167,53;7,03;6,58
19.01.21;00:40:00;12,21;10,11;6363,077;245;239,12;1167,67;7,05;7,04
19.01.21;00:50:00;11,86;10,11;6376,844;240;237,82;1167,72;7,04;6,08
19.01.21;01:00:00;11,21;10,11;6342,596;240;236,53;1167,10;7,03;3,04
19.01.21;01:10:00;10,97;10,11;6071,199;236;232,89;1167,90;7,06;2,07
19.01.21;01:20:00;11,21;10,10;6089,690;234;221,87;1167,02;7,07;3,35
19.01.21;01:30:00;11,05;10,11;6072,731;221;219,82;1167,99;6,75;3,14
19.01.21;01:40:00;11,36;10,11;6371,512;220;220,81;1167,77;6,69;3,39
19.01.21;01:50:00;11,66;10,11;6379,382;216;210,17;1167,74;6,56;4,31
19.01.21;02:00:00;12,39;10,11;6380,949;212;214,36;1167,59;6,24;6,33
19.01.21;02:10:00;12,78;10,11;6377,041;214;224,59;1167,87;6,16;7,10
19.01.21;02:20:00;12,31;10,11;5764,484;221;220,01;1167,57;6,18;7,53
19.01.21;02:30:00;11,96;10,11;5312,222;221;217,32;1167,57;6,30;7,29
19.01.21;02:40:00;12,55;10,11;5282,620;215;214,81;1167,95;6,17;8,14
19.01.21;02:50:00;12,52;10,11;5260,993;213;216,88;1167,32;6,13;8,68
19.01.21;03:00:00;13,33;10,11;5262,455;213;214,62;1167,43;6,22;9,93
19.01.21;03:10:00;14,07;10,11;5265,012;213;213,30;1168,06;6,23;11,33
19.01.21;03:20:00;13,97;10,11;5264,029;213;211,74;1167,62;6,17;11,32
19.01.21;03:30:00;13,17;10,10;5259,642;213;212,71;1166,81;6,08;9,86
19.01.21;03:40:00;13,97;10,11;5262,910;213;209,11;1167,95;6,23;11,25
19.01.21;03:50:00;14,98;10,11;5375,215;213;210,71;1167,86;6,25;12,54
19.01.21;04:00:00;14,96;10,11;5432,762;213;209,57;1167,10;6,33;12,48
19.01.21;04:10:00;14,16;10,11;5434,670;213;212,91;1167,48;6,41;11,45
19.01.21;04:20:00;14,36;10,11;5435,003;213;212,56;1167,67;6,42;11,69
19.01.21;04:30:00;14,63;10,11;5433,593;213;216,16;1167,68;6,45;11,77
19.01.21;04:40:00;14,41;10,11;5355,712;213;215,94;1167,72;6,57;11,95
19.01.21;04:50:00;14,63;10,11;5263,777;213;218,27;1167,59;6,57;11,87
19.01.21;05:00:00;14,56;10,11;5263,666;213;218,44;1167,64;6,50;11,85
19.01.21;05:10:00;14,95;10,11;5262,139;215;223,98;1167,17;6,45;12,22
19.01.21;05:20:00;14,48;10,12;5264,822;220;215,32;1168,18;6,43;11,94
19.01.21;05:30:00;15,16;10,11;5259,866;220;215,92;1167,24;6,40;12,97
19.01.21;05:40:00;14,75;10,11;5264,227;220;218,28;1167,70;6,41;12,29
19.01.21;05:50:00;15,62;10,11;5262,750;220;219,22;1167,70;6,39;13,75
19.01.21;06:00:00;16,62;10,11;5263,548;220;217,01;1167,76;6,33;14,60
19.01.21;06:10:00;16,17;10,11;5263,919;220;217,48;1167,21;6,31;14,11
19.01.21;06:20:00;14,77;10,11;5265,517;220;217,03;1167,94;6,32;12,31
19.01.21;06:30:00;17,11;10,11;5260,869;218;211,03;1167,93;6,27;15,21
19.01.21;06:40:00;17,65;10,11;5262,985;216;210,60;1167,50;6,19;15,72
19.01.21;06:50:00;16,74;10,11;5265,861;212;214,79;1167,54;6,09;14,94
19.01.21;07:00:00;16,04;10,11;5264,423;212;212,16;1167,31;6,10;14,31
19.01.21;07:10:00;16,10;10,11;5263,894;212;207,51;1167,43;6,09;13,90
19.01.21;07:20:00;15,53;10,11;5372,713;208;204,64;1167,37;6,04;13,19
19.01.21;07:30:00;15,24;10,11;5437,078;208;212,71;1167,35;6,07;12,59
19.01.21;07:40:00;14,92;10,11;5437,518;212;205,80;1167,85;6,11;12,44
19.01.21;07:50:00;14,81;10,11;5435,393;212;204,60;1167,35;6,08;12,10
19.01.21;08:00:00;13,20;10,10;5436,502;212;208,10;1167,03;6,10;9,75
19.01.21;08:10:00;12,17;10,11;5440,803;212;208,52;1167,35;6,10;7,41
19.01.21;08:20:00;11,67;10,11;5364,824;212;213,17;1167,37;6,08;6,27
19.01.21;08:30:00;10,84;10,11;5418,013;213;222,14;1167,06;6,09;2,56
19.01.21;08:40:00;10,11;10,07;4848,112;218;219,53;1162,64;6,30;0,11
19.01.21;08:50:00;10,36;10,11;5261,078;218;220,62;1167,18;6,41;0,12
19.01.21;09:00:00;10,70;10,11;5477,338;218;219,90;1167,86;6,60;0,26
19.01.21;09:10:00;12,77;10,12;6367,710;220;225,38;1168,91;6,74;6,86
19.01.21;09:20:00;14,03;10,11;6065,618;224;221,93;1167,88;6,96;10,16
19.01.21;09:30:00;13,93;10,11;5292,103;224;229,16;1167,51;7,03;10,73
19.01.21;09:40:00;13,66;10,11;5346,980;231;229,70;1167,68;7,05;10,50
19.01.21;09:50:00;14,97;10,11;5301,129;231;225,15;1167,57;7,08;12,36
19.01.21;10:00:00;15,50;10,11;5262,297;224;229,03;1167,48;7,02;12,94
19.01.21;10:10:00;14,62;10,10;5284,666;228;232,56;1166,88;7,07;12,04
19.01.21;10:20:00;14,07;10,11;5698,918;230;235,90;1168,08;7,05;9,94
19.01.21;10:30:00;14,47;10,11;6371,578;230;239,15;1167,71;7,10;10,27
19.01.21;10:40:00;14,13;10,11;6347,659;230;236,35;1167,33;7,03;9,80
19.01.21;10:50:00;13,37;10,11;6375,430;230;233,66;1167,35;7,00;8,61
19.01.21;11:00:00;13,39;10,11;6378,194;230;237,01;1167,47;7,04;8,20
19.01.21;11:10:00;13,55;10,11;6380,103;235;241,40;1167,62;7,10;8,22
19.01.21;11:20:00;12,30;10,11;6378,838;239;237,63;1167,44;7,22;5,85
19.01.21;11:30:00;12,02;10,11;6379,332;239;232,38;1167,33;7,19;5,21
19.01.21;11:40:00;11,81;10,11;6379,996;237;233,80;1167,56;7,19;4,28
19.01.21;11:50:00;11,77;10,11;6379,857;237;236,37;1167,51;7,30;4,23
19.01.21;12:00:00;11,55;10,11;6379,010;242;246,48;1167,33;7,42;3,47
19.01.21;12:10:00;11,19;10,11;6277,741;249;250,17;1167,34;7,68;0,73
19.01.21;12:20:00;10,87;10,11;5729,771;250;268,98;1167,35;8,02;0,00
19.01.21;12:30:00;9,91;10,11;4976,853;261;255,98;1167,00;8,20;-0,01
19.01.21;12:40:00;9,10;10,10;3902,920;261;262,35;1166,40;8,21;-0,01
19.01.21;12:50:00;8,46;9,33;2817,634;265;277,75;1077,90;8,35;-0,01
19.01.21;13:00:00;7,97;8,93;2456,287;272;275,68;1030,93;8,50;-0,01
19.01.21;13:10:00;8,55;9,36;2862,088;272;276,02;1080,87;8,50;0,00
19.01.21;13:20:00;8,37;9,19;2697,600;272;276,46;1061,46;8,50;0,01
19.01.21;13:30:00;8,87;9,70;3189,543;272;275,75;1120,45;8,46;0,01
19.01.21;13:40:00;8,89;9,99;3602,474;275;276,21;1153,97;8,40;0,01
19.01.21;13:50:00;8,35;9,40;2882,485;270;266,72;1085,11;8,41;0,01
19.01.21;14:00:00;8,99;9,80;3356,918;269;274,01;1131,39;8,46;0,01
19.01.21;14:10:00;9,30;9,99;3777,343;269;272,47;1153,45;8,40;0,02
19.01.21;14:20:00;9,61;10,05;4095,175;269;274,20;1161,13;8,39;0,06
19.01.21;14:30:00;9,59;10,10;4248,763;269;272,24;1166,45;8,41;0,06
19.01.21;14:40:00;8,55;9,68;3241,393;266;257,54;1117,58;8,54;0,06
19.01.21;14:50:00;8,41;9,31;2808,113;259;261,31;1075,63;8,61;0,06
19.01.21;15:00:00;9,02;10,02;3957,310;259;258,40;1156,77;8,54;0,06
19.01.21;15:10:00;9,89;10,11;4980,182;259;258,29;1167,26;8,55;0,05
19.01.21;15:20:00;9,05;9,90;3600,150;259;254,45;1142,85;8,45;0,07
19.01.21;15:30:00;9,22;9,92;3813,490;255;250,98;1145,21;8,32;0,07
19.01.21;15:40:00;9,68;10,11;4507,385;254;247,16;1167,35;8,18;0,07
19.01.21;15:50:00;10,40;10,11;5007,360;247;250,62;1167,46;8,10;0,07
19.01.21;16:00:00;10,16;10,11;5091,516;247;252,01;1167,52;8,10;0,07
19.01.21;16:10:00;11,14;10,11;5982,445;247;252,08;1167,65;8,13;0,08
19.01.21;16:20:00;11,17;10,11;6275,289;247;250,96;1167,65;8,22;0,55
19.01.21;16:30:00;11,52;10,11;6378,966;247;249,35;1167,45;8,39;2,60
19.01.21;16:40:00;11,14;10,11;6376,252;247;241,76;1167,57;8,40;1,30
19.01.21;16:50:00;11,21;10,11;6376,479;247;241,93;1167,63;8,40;1,97
19.01.21;17:00:00;11,51;10,11;6381,073;247;245,08;1167,65;8,46;3,72
19.01.21;17:10:00;11,94;10,11;6380,083;247;247,12;1167,52;8,51;5,11
19.01.21;17:20:00;12,11;10,11;6380,858;247;247,52;1167,62;8,52;5,40
19.01.21;17:30:00;12,41;10,11;6372,472;247;246,34;1167,67;8,59;6,46
19.01.21;17:40:00;12,37;10,11;6363,050;247;244,75;1167,37;8,60;6,16
19.01.21;17:50:00;12,32;10,11;6362,146;247;241,78;1167,49;8,60;6,04
19.01.21;18:00:00;12,16;10,11;6359,276;241;240,75;1167,48;8,51;5,24
19.01.21;18:10:00;11,87;10,11;6370,525;239;243,73;1167,49;8,42;4,40
19.01.21;18:20:00;12,27;10,11;6377,898;239;245,06;1167,47;8,40;4,98
19.01.21;18:30:00;11,76;10,11;6376,610;245;246,62;1167,29;8,40;3,50
19.01.21;18:40:00;11,34;10,11;6378,721;248;235,36;1167,51;8,36;2,18
19.01.21;18:50:00;11,69;10,11;6377,548;243;255,99;1167,42;8,39;2,83
19.01.21;19:00:00;11,30;10,11;6372,316;249;237,65;1167,84;8,49;1,67
19.01.21;19:10:00;12,18;10,11;6380,884;241;240,14;1167,65;8,60;5,71
19.01.21;19:20:00;13,10;10,11;6381,594;240;228,83;1167,98;8,66;8,06
19.01.21;19:30:00;13,55;10,11;6353,681;235;247,43;1167,45;8,71;8,86
19.01.21;19:40:00;13,99;10,11;6367,090;237;239,39;1167,73;8,85;9,83
19.01.21;19:50:00;15,35;10,11;6370,729;237;237,38;1167,84;8,95;12,09
19.01.21;20:00:00;17,35;10,11;6361,087;237;234,09;1167,99;9,10;14,69
19.01.21;20:10:00;17,49;10,11;6358,494;237;234,22;1167,69;9,00;15,18
19.01.21;20:20:00;17,89;10,11;6345,081;237;231,85;1167,87;9,11;15,39
19.01.21;20:30:00;18,23;10,11;6343,238;237;230,89;1167,53;9,05;15,90
19.01.21;20:40:00;18,57;10,11;6345,748;237;229,12;1167,65;9,18;16,04
19.01.21;20:50:00;18,66;10,11;6346,152;235;227,35;1167,83;9,07;16,11
19.01.21;21:00:00;18,64;10,11;6345,310;231;235,18;1167,72;8,99;16,37
19.01.21;21:10:00;18,59;10,11;6345,718;231;235,68;1167,50;8,96;16,26
19.01.21;21:20:00;18,53;10,11;6347,101;231;234,02;1167,70;8,91;16,49
19.01.21;21:30:00;18,86;10,11;6345,698;231;233,97;1168,04;8,98;16,68
19.01.21;21:40:00;19,22;10,11;6345,402;231;234,02;1167,63;9,05;17,11
19.01.21;21:50:00;19,68;10,11;6341,324;231;232,91;1167,77;9,00;17,41
19.01.21;22:00:00;20,09;10,11;6346,851;231;234,93;1167,85;8,92;17,91
19.01.21;22:10:00;19,74;10,11;6345,779;231;236,51;1167,43;8,90;17,38
19.01.21;22:20:00;19,36;10,11;6346,815;231;235,66;1167,55;8,81;17,29
19.01.21;22:30:00;18,96;10,11;6346,606;231;236,08;1167,22;8,68;16,57
19.01.21;22:40:00;17,09;10,11;6349,255;231;229,34;1167,76;8,60;14,44
19.01.21;22:50:00;18,01;10,11;6344,134;228;222,38;1167,85;8,55;15,42
19.01.21;23:00:00;18,60;10,11;6346,169;226;223,95;1167,82;8,45;16,45
19.01.21;23:10:00;19,13;10,11;6359,270;226;223,20;1167,78;8,35;16,91
19.01.21;23:20:00;19,38;10,11;6381,305;226;222,19;1167,88;8,23;17,14
19.01.21;23:30:00;19,95;10,11;6379,900;226;223,81;1167,78;8,15;17,81
19.01.21;23:40:00;20,54;10,11;6380,040;226;224,72;1167,90;8,05;18,42
19.01.21;23:50:00;21,00;10,11;6380,419;226;220,96;1167,97;8,09;18,79
20.01.21;00:00:00;21,87;10,11;6375,430;226;221,97;1167,55;7,91;19,67
20.01.21;00:10:00;21,54;10,11;6339,864;226;219,92;1167,37;7,96;19,15
20.01.21;00:20:00;21,26;10,11;6342,016;226;218,34;1168,14;7,94;18,78
20.01.21;00:30:00;20,85;10,11;6337,591;219;218,64;1167,60;7,82;18,62
20.01.21;00:40:00;20,86;10,11;6347,392;217;222,13;1168,12;7,71;18,83
20.01.21;00:50:00;21,44;10,11;6343,876;217;222,46;1167,22;7,78;19,45
20.01.21;01:00:00;20,84;10,11;6160,085;217;222,97;1168,10;8,03;18,76
20.01.21;01:10:00;20,18;10,11;5290,776;217;222,91;1167,64;8,14;18,66
20.01.21;01:20:00;19,42;10,11;5295,879;217;221,80;1167,74;8,14;17,52
20.01.21;01:30:00;19,06;10,11;5299,155;219;229,73;1167,95;8,22;17,19
20.01.21;01:40:00;19,88;10,11;5287,816;224;213,51;1168,13;8,28;17,91
20.01.21;01:50:00;18,86;10,11;5301,317;219;219,77;1167,65;8,04;17,42
20.01.21;02:00:00;19,06;10,11;5299,670;219;217,03;1167,58;8,01;17,50
20.01.21;02:10:00;18,90;10,12;5308,298;219;215,86;1168,53;7,89;17,29
20.01.21;02:20:00;19,15;10,11;5297,386;219;216,45;1167,35;8,06;17,72
20.01.21;02:30:00;19,92;10,11;5297,494;219;214,84;1168,17;8,05;18,08
20.01.21;02:40:00;19,76;10,11;5305,299;219;214,13;1167,51;7,91;18,17
20.01.21;02:50:00;19,40;10,11;5298,280;219;214,54;1167,69;8,10;17,75
20.01.21;03:00:00;19,76;10,11;5305,934;219;214,19;1168,06;8,19;18,24
20.01.21;03:10:00;20,07;10,11;5303,603;219;212,76;1167,63;8,17;18,38
20.01.21;03:20:00;20,06;10,11;5302,983;219;212,44;1167,62;8,20;18,24
20.01.21;03:30:00;19,66;10,11;5304,058;216;209,69;1167,75;8,09;17,81
20.01.21;03:40:00;19,35;10,11;5303,063;213;214,19;1167,78;7,94;17,86
20.01.21;03:50:00;19,85;10,11;5298,054;213;215,51;1167,73;8,09;18,33
20.01.21;04:00:00;19,31;10,12;5303,657;213;216,00;1168,29;8,10;17,70
20.01.21;04:10:00;19,27;10,11;5301,907;213;214,40;1167,51;8,12;17,91
20.01.21;04:20:00;18,67;10,11;5300,367;213;214,80;1167,49;8,12;17,20
20.01.21;04:30:00;18,76;10,11;5301,240;213;213,73;1167,89;8,10;17,27
20.01.21;04:40:00;19,07;10,11;5301,915;213;211,80;1167,99;8,01;17,60
20.01.21;04:50:00;19,13;10,11;5303,047;213;209,86;1167,77;7,96;17,66
20.01.21;05:00:00;19,98;10,11;5300,001;213;209,48;1168,20;7,91;18,33
20.01.21;05:10:00;20,33;10,11;5302,468;213;211,89;1167,44;8,03;19,06
20.01.21;05:20:00;19,95;10,11;5300,532;213;213,62;1167,71;7,98;18,53
20.01.21;05:30:00;19,41;10,11;5305,222;213;214,43;1167,70;7,84;18,29
20.01.21;05:40:00;20,32;10,11;5291,533;213;214,02;1167,98;7,74;18,94
20.01.21;05:50:00;19,95;10,11;5301,984;213;215,60;1167,62;7,53;18,76
20.01.21;06:00:00;19,69;10,11;5300,519;213;215,97;1167,23;7,64;18,32
20.01.21;06:10:00;19,99;10,11;5301,063;213;213,83;1168,06;7,56;18,63
20.01.21;06:20:00;19,24;10,11;4777,884;213;214,64;1167,93;7,51;18,25
20.01.21;06:30:00;19,40;10,11;4498,431;213;213,61;1167,19;7,66;18,52
20.01.21;06:40:00;19,33;10,11;4499,749;213;211,87;1167,83;7,69;18,41
20.01.21;06:50:00;19,27;10,11;4496,818;213;211,29;1167,62;7,76;18,38
20.01.21;07:00:00;19,09;10,11;4499,630;213;211,24;1167,54;7,82;18,24
20.01.21;07:10:00;19,50;10,11;4498,700;213;211,14;1167,85;7,87;18,54
20.01.21;07:20:00;19,64;10,11;4499,919;213;209,37;1167,89;7,88;18,57
20.01.21;07:30:00;19,69;10,11;4498,597;213;208,46;1167,70;7,88;18,55
20.01.21;07:40:00;18,80;10,11;4496,059;213;209,67;1167,28;7,86;17,81
20.01.21;07:50:00;19,39;10,11;4503,057;213;210,72;1167,91;7,90;18,31
20.01.21;08:00:00;19,21;10,11;4496,899;213;209,70;1167,35;8,07;18,23
20.01.21;08:10:00;19,02;10,11;4501,441;213;208,91;1167,66;8,17;17,93
20.01.21;08:20:00;18,61;10,11;4500,064;213;209,21;1167,61;8,20;17,72
20.01.21;08:30:00;19,04;10,11;4499,910;213;208,83;1167,48;8,32;17,86
20.01.21;08:40:00;19,06;10,11;4499,689;213;207,04;1167,95;8,37;17,91
20.01.21;08:50:00;18,29;10,11;4495,801;213;205,94;1167,34;8,24;16,95
20.01.21;09:00:00;18,98;10,11;4499,459;213;205,87;1167,87;8,22;17,59
20.01.21;09:10:00;19,00;10,11;4497,271;208;207,02;1167,24;8,04;17,83
20.01.21;09:20:00;19,37;10,11;4500,269;206;218,29;1167,92;7,81;18,22
20.01.21;09:30:00;18,73;10,11;4498,851;212;210,01;1167,51;7,80;17,83
20.01.21;09:40:00;19,06;10,11;4497,810;212;210,11;1167,46;7,72;17,99
20.01.21;09:50:00;18,82;10,11;4498,338;212;210,43;1167,55;7,78;17,92
20.01.21;10:00:00;18,82;10,11;4501,188;212;208,72;1167,80;7,76;17,74
20.01.21;10:10:00;19,06;10,11;4499,801;212;207,04;1167,47;7,72;18,01
20.01.21;10:20:00;19,01;10,11;4499,382;212;208,12;1167,72;7,76;17,87
20.01.21;10:30:00;18,87;10,11;4500,460;212;208,55;1167,50;7,81;17,89
20.01.21;10:40:00;19,04;10,11;4498,979;212;208,66;1167,66;7,88;18,17
20.01.21;10:50:00;18,93;10,11;4500,094;212;208,98;1167,70;7,90;17,93
20.01.21;11:00:00;19,24;10,11;4499,158;212;211,59;1167,51;7,93;18,38
20.01.21;11:10:00;19,02;10,11;4499,962;212;210,26;1167,48;8,13;18,10
20.01.21;11:20:00;18,99;10,11;4496,348;212;210,24;1167,62;8,15;18,01
20.01.21;11:30:00;19,06;10,11;4497,929;212;208,63;1167,45;8,12;18,22
20.01.21;11:40:00;19,14;10,11;4500,248;212;209,11;1167,39;8,22;18,31
20.01.21;11:50:00;18,79;10,11;4496,180;212;210,20;1167,46;8,32;17,95
20.01.21;12:00:00;18,64;10,11;4502,014;212;209,68;1167,94;8,32;17,66
20.01.21;12:10:00;19,09;10,11;4445,610;212;208,47;1167,67;8,37;18,15
20.01.21;12:20:00;20,05;10,11;4354,624;212;208,33;1167,25;8,45;19,05
20.01.21;12:30:00;19,40;10,11;4357,105;212;210,14;1167,62;8,42;18,73
20.01.21;12:40:00;19,18;10,11;4354,909;212;213,59;1167,20;8,40;18,41
20.01.21;12:50:00;18,13;10,11;4356,544;212;214,12;1167,45;8,21;17,24
20.01.21;13:00:00;18,07;10,11;4355,402;212;211,85;1167,70;8,20;17,17
20.01.21;13:10:00;18,01;10,11;4356,214;212;209,55;1167,53;8,21;16,96
20.01.21;13:20:00;17,60;10,11;4356,174;212;208,41;1167,35;8,19;16,61
20.01.21;13:30:00;17,64;10,11;4354,208;212;210,93;1167,46;8,20;16,70
20.01.21;13:40:00;17,39;10,11;4356,303;212;211,92;1167,23;8,38;16,19
20.01.21;13:50:00;16,52;10,11;4356,339;212;211,69;1167,76;8,44;15,42
20.01.21;14:00:00;16,89;10,11;4355,261;212;206,70;1167,63;8,53;15,88
20.01.21;14:10:00;17,67;10,11;4355,443;212;205,72;1167,56;8,62;16,41
20.01.21;14:20:00;18,10;10,11;4355,539;212;205,48;1167,46;8,74;17,07
20.01.21;14:30:00;17,87;10,11;4356,939;212;205,20;1167,51;8,88;16,67
20.01.21;14:40:00;17,91;10,11;4357,667;212;207,57;1167,54;8,87;16,78
20.01.21;14:50:00;17,27;10,11;4355,759;212;206,41;1167,28;8,90;16,29
20.01.21;15:00:00;16,89;10,11;4357,519;212;206,55;1167,24;8,90;15,86
20.01.21;15:10:00;15,63;10,11;4354,295;205;204,94;1167,11;8,84;14,44
20.01.21;15:20:00;16,31;10,11;4357,908;204;206,89;1167,82;8,86;15,30
20.01.21;15:30:00;16,49;10,11;4354,700;204;205,82;1167,53;8,91;15,40
20.01.21;15:40:00;17,24;10,11;4356,268;204;208,71;1167,73;8,92;16,26
20.01.21;15:50:00;17,48;10,11;4357,468;204;207,75;1167,39;9,00;16,47
20.01.21;16:00:00;16,43;10,11;4352,118;204;203,05;1167,49;9,00;15,36
20.01.21;16:10:00;17,19;10,11;4356,710;204;201,78;1167,71;8,97;16,23
20.01.21;16:20:00;17,49;10,11;4356,772;204;202,74;1167,51;8,94;16,43
20.01.21;16:30:00;17,11;10,11;4358,732;204;204,38;1167,21;8,88;16,07
20.01.21;16:40:00;16,30;10,11;4355,513;204;201,65;1167,47;8,86;14,99
20.01.21;16:50:00;16,61;10,11;4357,669;204;199,28;1167,39;8,97;15,38
20.01.21;17:00:00;16,12;10,11;4356,729;201;190,86;1167,20;9,20;14,73
20.01.21;17:10:00;15,40;10,11;4355,144;195;194,57;1167,41;9,25;13,98
20.01.21;17:20:00;16,43;10,11;4358,144;195;191,54;1167,72;9,41;15,26
20.01.21;17:30:00;16,37;10,11;4356,452;195;190,60;1167,44;9,43;15,20
20.01.21;17:40:00;16,84;10,11;4356,882;195;181,52;1167,22;9,66;15,68
20.01.21;17:50:00;16,91;10,11;4354,429;187;193,40;1167,81;9,37;15,61
20.01.21;18:00:00;17,96;10,11;4356,279;192;197,69;1167,62;9,60;16,89
20.01.21;18:10:00;18,17;10,11;4354,655;196;192,06;1167,29;9,79;17,26
20.01.21;18:20:00;17,91;10,11;4356,074;193;186,74;1167,59;9,79;17,00
20.01.21;18:30:00;17,26;10,04;4162,695;189;189,40;1159,32;9,53;16,67
20.01.21;18:40:00;17,34;9,61;3065,422;189;189,52;1109,55;9,52;18,37
20.01.21;18:50:00;17,93;9,61;3068,342;189;189,02;1109,76;9,55;18,98
20.01.21;19:00:00;17,74;9,61;3066,124;189;187,94;1109,11;9,51;18,79
20.01.21;19:10:00;17,42;9,61;3065,940;189;188,99;1109,25;9,38;18,59
20.01.21;19:20:00;18,09;9,61;3066,831;189;193,21;1109,26;9,32;18,99
20.01.21;19:30:00;17,57;9,60;3064,393;189;193,18;1108,61;9,23;18,53
20.01.21;19:40:00;17,30;9,60;3066,804;189;191,97;1109,00;9,22;18,12
20.01.21;19:50:00;17,40;9,60;3066,417;189;192,21;1108,97;9,25;18,30
20.01.21;20:00:00;17,03;9,61;3067,933;189;192,17;1109,28;9,22;18,04
20.01.21;20:10:00;17,05;9,60;3066,320;192;197,55;1108,83;9,26;17,69
20.01.21;20:20:00;16,84;9,61;3067,593;195;190,08;1109,50;9,37;17,49
20.01.21;20:30:00;17,54;9,61;3068,029;195;189,35;1109,67;9,48;18,07
20.01.21;20:40:00;17,25;9,61;3067,583;191;187,44;1109,43;9,40;18,19
20.01.21;20:50:00;17,60;9,26;2732,946;189;190,95;1068,82;9,30;19,46
20.01.21;21:00:00;17,67;9,05;2554,335;189;190,34;1045,71;9,29;19,97
20.01.21;21:10:00;17,82;9,05;2553,714;189;189,29;1045,72;9,32;20,18
20.01.21;21:20:00;17,78;9,05;2552,941;189;192,61;1045,56;9,42;20,06
20.01.21;21:30:00;17,15;9,05;2553,091;189;186,97;1045,44;9,32;19,13
20.01.21;21:40:00;16,78;9,13;2623,251;189;181,52;1054,75;9,29;18,01
20.01.21;21:50:00;17,56;9,12;2610,985;189;183,97;1053,61;9,30;19,16
20.01.21;22:00:00;17,74;9,05;2551,370;189;187,28;1045,33;9,29;19,97
20.01.21;22:10:00;17,99;9,05;2553,265;189;188,23;1045,65;9,27;20,16
20.01.21;22:20:00;17,93;9,06;2554,664;189;188,58;1046,06;9,29;20,22
20.01.21;22:30:00;17,96;9,05;2552,650;189;187,66;1045,61;9,35;20,16
20.01.21;22:40:00;17,98;9,05;2553,580;189;186,30;1045,77;9,39;20,05
20.01.21;22:50:00;18,15;9,05;2550,701;189;186,10;1045,66;9,32;20,07
20.01.21;23:00:00;17,60;9,05;2552,691;189;188,44;1045,46;9,27;19,74
20.01.21;23:10:00;16,71;9,05;2552,571;189;191,47;1045,37;9,22;18,81
20.01.21;23:20:00;16,70;9,05;2552,749;189;191,57;1045,74;9,21;18,55
20.01.21;23:30:00;17,45;9,05;2552,687;193;197,57;1045,91;9,40;18,96
20.01.21;23:40:00;16,62;9,05;2552,974;197;191,33;1045,59;9,36;17,97
20.01.21;23:50:00;16,42;9,05;2552,350;197;189,50;1045,64;9,30;17,54
21.01.21;00:00:00;16,20;9,05;2552,470;192;190,83;1045,83;9,25;17,85
21.01.21;00:10:00;16,62;9,05;2552,711;191;189,69;1046,07;9,20;18,34
21.01.21;00:20:00;17,80;9,05;2552,922;188;177,09;1045,92;9,35;19,03
21.01.21;00:30:00;16,78;9,05;2551,728;181;185,09;1045,59;9,55;18,84
21.01.21;00:40:00;15,54;9,06;2550,888;181;184,78;1046,04;9,55;17,88
21.01.21;00:50:00;15,88;9,05;2550,817;181;184,91;1045,61;9,61;18,21
21.01.21;01:00:00;15,91;9,06;2550,678;181;184,90;1046,33;9,67;18,10
21.01.21;01:10:00;15,39;9,06;2552,120;181;181,87;1046,29;9,72;17,81
21.01.21;01:20:00;15,64;9,06;2552,367;181;181,36;1046,20;9,71;18,18
21.01.21;01:30:00;15,76;9,06;2550,335;181;181,44;1045,85;9,76;18,36
21.01.21;01:40:00;16,03;9,06;2551,477;181;180,93;1046,11;9,75;18,44
21.01.21;01:50:00;17,00;9,06;2552,708;181;178,37;1046,35;9,80;18,92
21.01.21;02:00:00;16,97;9,06;2551,167;181;178,80;1046,51;9,90;19,18
21.01.21;02:10:00;16,95;9,06;2550,848;181;178,63;1046,35;9,98;19,35
21.01.21;02:20:00;18,23;9,53;2990,099;181;174,35;1100,30;10,01;18,46
21.01.21;02:30:00;18,65;9,61;3064,135;173;175,14;1109,85;9,96;19,37
21.01.21;02:40:00;18,36;9,61;3065,312;172;175,11;1110,16;9,91;19,33
21.01.21;02:50:00;18,70;9,61;3064,942;172;175,63;1110,12;9,93;19,59
21.01.21;03:00:00;18,76;9,61;3065,169;172;173,13;1109,95;9,96;19,45
21.01.21;03:10:00;18,71;9,61;3062,760;172;171,35;1109,56;10,00;19,26
21.01.21;03:20:00;18,65;9,61;3062,886;172;170,29;1110,03;9,99;19,40
21.01.21;03:30:00;19,02;9,61;3063,254;172;168,02;1109,77;10,10;19,82
21.01.21;03:40:00;19,56;9,61;3064,194;172;165,01;1110,14;10,20;19,70
21.01.21;03:50:00;19,94;9,61;3064,745;169;170,85;1109,95;10,14;20,16
21.01.21;04:00:00;19,28;9,61;3063,895;172;166,38;1109,90;10,19;19,87
21.01.21;04:10:00;20,20;9,62;3065,504;172;168,99;1110,89;10,15;20,97
21.01.21;04:20:00;20,47;9,61;3065,662;172;170,40;1109,93;10,02;21,38
21.01.21;04:30:00;20,87;9,62;3066,090;172;170,22;1110,60;10,19;21,70
21.01.21;04:40:00;21,23;9,62;3066,453;172;171,85;1111,12;10,30;22,16
21.01.21;04:50:00;20,98;9,61;3065,658;172;173,06;1110,47;10,36;21,98
21.01.21;05:00:00;21,51;9,62;3064,193;172;174,15;1110,57;10,40;22,44
21.01.21;05:10:00;21,77;9,62;3065,867;172;176,12;1110,78;10,43;22,49
21.01.21;05:20:00;21,71;9,62;3065,610;172;179,20;1110,84;10,38;22,13
21.01.21;05:30:00;20,07;9,61;3062,890;179;178,87;1109,96;10,31;20,74
21.01.21;05:40:00;19,48;9,61;3064,606;179;180,14;1110,34;10,33;20,52
21.01.21;05:50:00;19,14;9,66;3107,349;179;184,15;1115,92;10,30;20,13
21.01.21;06:00:00;22,05;9,63;3091,755;181;197,26;1112,68;10,03;22,34
21.01.21;06:10:00;21,41;9,66;3107,837;187;192,16;1115,33;9,54;21,75
21.01.21;06:20:00;22,62;9,60;3064,574;205;213,39;1108,72;8,86;22,88
21.01.21;06:30:00;22,26;9,64;3103,773;213;209,38;1113,38;9,09;22,75
21.01.21;06:40:00;24,94;9,70;3163,930;214;224,43;1120,20;8,84;24,79
21.01.21;06:50:00;24,62;9,68;3159,381;219;205,46;1118,42;8,29;24,08
21.01.21;07:00:00;23,74;9,69;3162,542;211;223,18;1118,73;8,00;24,24
21.01.21;07:10:00;23,68;9,67;3162,918;229;232,46;1117,31;7,23;23,87
21.01.21;07:20:00;21,44;9,64;3114,709;233;230,68;1113,83;7,15;22,21
21.01.21;07:30:00;24,39;8,49;2105,966;239;238,64;981,03;7,11;27,40
21.01.21;07:40:00;24,63;8,50;2106,801;237;231,89;981,70;6,98;27,71
21.01.21;07:50:00;26,32;8,40;2039,671;234;239,07;969,90;6,65;29,96
21.01.21;08:00:00;24,04;8,40;2041,283;236;234,42;970,28;6,85;27,34
21.01.21;08:10:00;23,51;8,41;2041,550;234;235,46;971,38;6,83;27,55
21.01.21;08:20:00;24,11;8,39;2038,866;234;231,18;969,69;6,78;27,28
21.01.21;08:30:00;26,91;8,41;2042,590;234;235,85;971,28;6,64;30,11
21.01.21;08:40:00;24,03;8,39;2038,235;234;230,87;969,38;6,82;27,19
21.01.21;08:50:00;24,73;8,40;2039,067;234;228,55;970,86;7,01;27,44
21.01.21;09:00:00;23,77;8,42;2043,044;228;229,36;972,35;7,11;27,35
21.01.21;09:10:00;23,45;8,39;2035,128;230;228,43;969,34;7,28;26,97
21.01.21;09:20:00;21,12;8,40;2038,488;228;227,66;970,58;7,26;24,40
