Datum (Anlage);Zeit (Anlage);Wind Speed (avg);Rotor Speed [rpm] (avg);Active Power (avg);Nacelle Position (avg);Wind Direction (avg);Generator Speed [rpm] (avg);T Outside Nacelle Level (avg);Pitch Angle 1 (avg)
21.01.21;09:30:00;22,06;8,42;2043,408;228;222,04;972,49;7,23;25,84
21.01.21;09:40:00;21,69;8,40;2039,298;226;224,19;969,89;7,20;25,41
21.01.21;09:50:00;22,50;8,41;2037,961;223;219,69;971,27;7,23;26,17
21.01.21;10:00:00;22,53;8,40;2038,501;224;229,27;970,83;7,22;26,19
21.01.21;10:10:00;24,29;8,41;2041,061;226;213,18;972,19;7,37;26,87
21.01.21;10:20:00;22,61;8,30;1960,399;224;221,92;958,43;7,22;26,44
21.01.21;10:30:00;23,79;8,41;2037,562;224;220,09;971,55;7,28;26,97
21.01.21;10:40:00;22,33;8,40;2039,565;224;220,72;970,79;7,26;25,96
21.01.21;10:50:00;24,07;8,40;2037,381;224;215,28;970,24;7,38;26,92
21.01.21;11:00:00;22,39;8,48;2089,856;217;221,09;979,75;7,31;26,11
21.01.21;11:10:00;23,15;8,40;2037,620;217;227,14;970,14;7,35;27,02
21.01.21;11:20:00;21,81;8,41;2040,846;222;219,84;971,16;7,50;25,66
21.01.21;11:30:00;22,25;8,41;2040,550;222;209,31;971,51;7,49;25,40
21.01.21;11:40:00;21,63;8,40;2036,965;217;216,67;970,95;7,38;24,97
21.01.21;11:50:00;21,77;8,42;2044,432;213;212,90;973,36;7,36;25,43
21.01.21;12:00:00;21,94;8,40;2038,838;211;216,37;971,02;7,38;26,03
21.01.21;12:10:00;22,54;8,41;2038,737;211;213,21;971,36;7,41;26,69
21.01.21;12:20:00;22,69;8,40;2037,670;211;213,02;970,37;7,40;26,80
21.01.21;12:30:00;22,97;8,41;2040,156;211;211,05;971,57;7,48;26,81
21.01.21;12:40:00;23,61;8,41;2038,862;211;211,05;971,45;7,57;27,46
21.01.21;12:50:00;23,18;8,42;2041,520;211;213,27;972,60;7,69;27,07
21.01.21;13:00:00;21,98;8,41;2040,458;210;201,14;971,35;7,65;25,57
21.01.21;13:10:00;21,41;8,40;2037,384;203;209,34;970,94;7,21;25,11
21.01.21;13:20:00;21,63;8,41;2041,214;206;208,45;971,30;7,16;25,56
21.01.21;13:30:00;22,75;8,41;2040,292;207;217,40;971,75;7,21;26,70
21.01.21;13:40:00;23,55;8,41;2040,037;214;207,78;971,29;7,39;26,44
21.01.21;13:50:00;24,42;8,41;2041,401;214;210,42;972,00;7,43;27,52
21.01.21;14:00:00;24,13;8,40;2039,311;214;208,00;971,16;7,41;26,61
21.01.21;14:10:00;23,52;8,41;2039,790;210;208,32;971,62;7,48;27,22
21.01.21;14:20:00;23,06;8,41;2041,649;209;209,64;972,12;7,63;27,07
21.01.21;14:30:00;23,05;8,41;2040,293;209;211,91;971,99;7,76;27,09
21.01.21;14:40:00;23,36;8,45;2068,583;209;215,41;976,56;7,80;27,35
21.01.21;14:50:00;22,89;8,41;2038,636;211;220,24;971,38;7,72;26,55
21.01.21;15:00:00;22,62;8,47;2083,444;214;209,34;978,85;7,35;25,67
21.01.21;15:10:00;26,50;8,45;2075,415;212;221,36;976,28;7,77;29,74
21.01.21;15:20:00;23,21;8,48;2090,304;218;215,96;979,50;7,91;26,73
21.01.21;15:30:00;23,97;8,50;2105,919;216;213,47;982,27;7,91;26,84
21.01.21;15:40:00;25,54;8,50;2101,582;217;215,27;981,55;7,93;28,70
21.01.21;15:50:00;24,94;8,43;2051,126;217;217,91;973,92;7,96;28,41
21.01.21;16:00:00;25,69;8,40;2040,092;217;218,69;970,99;7,94;29,21
21.01.21;16:10:00;25,15;8,43;2041,910;217;222,44;973,64;7,90;28,90
21.01.21;16:20:00;24,13;8,40;2038,183;217;221,40;970,72;7,87;28,04
21.01.21;16:30:00;24,86;8,42;2038,849;221;221,59;972,54;7,83;28,16
21.01.21;16:40:00;24,16;8,41;2043,032;222;221,63;971,89;7,85;28,06
21.01.21;16:50:00;25,45;8,42;2042,965;222;221,02;973,03;7,76;28,94
21.01.21;17:00:00;25,15;8,40;2035,824;222;219,72;970,99;7,74;28,54
21.01.21;17:10:00;24,85;8,41;2040,526;222;219,15;972,25;7,80;28,18
21.01.21;17:20:00;23,57;8,41;2041,195;222;222,16;972,22;7,79;27,08
21.01.21;17:30:00;25,28;8,40;2035,144;222;215,48;971,05;7,90;28,01
21.01.21;17:40:00;24,57;8,41;2039,069;214;222,67;971,79;7,90;28,26
21.01.21;17:50:00;24,16;8,42;2042,250;219;218,52;973,37;7,89;27,92
21.01.21;18:00:00;23,47;8,40;2036,616;219;220,80;970,27;7,84;27,66
21.01.21;18:10:00;23,57;8,41;2041,862;219;221,34;972,37;7,81;27,51
21.01.21;18:20:00;24,64;8,41;2036,517;219;221,70;972,09;7,83;28,23
21.01.21;18:30:00;22,96;8,41;2038,755;219;218,73;971,45;7,84;26,93
21.01.21;18:40:00;23,55;8,41;2039,682;219;218,12;972,15;7,82;27,47
21.01.21;18:50:00;23,60;8,41;2040,631;219;218,32;972,16;7,81;27,24
21.01.21;19:00:00;22,55;8,40;2040,353;219;215,68;971,20;7,81;26,12
21.01.21;19:10:00;22,39;8,42;2042,234;219;216,11;972,65;7,80;25,98
21.01.21;19:20:00;21,07;8,41;2041,747;219;214,64;972,17;7,80;24,41
21.01.21;19:30:00;20,15;8,40;2037,900;218;211,58;970,78;7,77;23,59
21.01.21;19:40:00;20,05;8,41;2039,396;217;213,55;972,00;7,70;23,46
21.01.21;19:50:00;18,95;8,41;2039,121;217;213,80;971,84;7,68;22,45
21.01.21;20:00:00;19,10;8,41;2038,827;217;213,22;971,64;7,55;22,56
21.01.21;20:10:00;19,78;8,40;2039,022;217;210,12;971,23;7,47;23,01
21.01.21;20:20:00;20,17;8,41;2040,125;217;212,95;971,37;7,42;23,68
21.01.21;20:30:00;19,61;8,41;2040,444;217;214,43;972,34;7,44;23,19
21.01.21;20:40:00;18,89;8,40;2038,299;215;204,53;970,33;7,37;21,82
21.01.21;20:50:00;17,47;8,41;2041,434;209;211,38;971,71;7,14;20,75
21.01.21;21:00:00;17,62;8,40;2041,147;209;211,84;971,09;7,11;21,17
21.01.21;21:10:00;18,05;8,41;2039,861;212;217,96;971,47;7,14;21,26
21.01.21;21:20:00;17,79;8,41;2041,713;213;206,61;972,11;7,28;20,81
21.01.21;21:30:00;17,27;8,40;2040,532;209;212,22;970,77;7,26;20,79
21.01.21;21:40:00;16,73;8,41;2040,942;209;210,46;971,96;7,34;19,83
21.01.21;21:50:00;17,23;8,41;2039,692;209;211,49;971,37;7,41;20,64
21.01.21;22:00:00;17,01;8,41;2041,512;210;215,29;971,66;7,41;20,14
21.01.21;22:10:00;16,39;8,40;2039,512;210;208,00;970,99;7,46;19,15
21.01.21;22:20:00;16,23;8,49;2116,286;210;197,02;981,57;7,43;18,65
21.01.21;22:30:00;14,71;9,03;2552,641;210;205,51;1043,61;7,41;15,74
21.01.21;22:40:00;14,86;9,03;2553,307;211;203,41;1043,63;7,44;15,95
21.01.21;22:50:00;14,66;9,04;2552,847;206;201,06;1044,04;7,44;15,87
21.01.21;23:00:00;14,34;9,03;2553,315;202;205,19;1043,66;7,37;15,60
21.01.21;23:10:00;14,24;9,03;2551,921;202;206,88;1043,29;7,28;15,40
21.01.21;23:20:00;14,13;9,03;2552,513;202;204,91;1043,12;7,23;15,30
21.01.21;23:30:00;13,43;9,03;2550,685;202;204,07;1043,04;7,22;14,46
21.01.21;23:40:00;13,15;9,97;3519,931;202;207,49;1151,72;7,18;11,67
21.01.21;23:50:00;12,82;10,04;3578,013;202;205,48;1159,53;7,15;11,24
22.01.21;00:00:00;12,66;10,04;3578,552;202;205,63;1159,53;7,06;10,75
22.01.21;00:10:00;12,24;10,04;3576,470;202;207,11;1159,12;7,01;9,83
22.01.21;00:20:00;11,87;10,04;3617,023;202;207,72;1159,41;6,83;9,00
22.01.21;00:30:00;12,19;10,11;4386,585;202;208,19;1167,75;6,78;8,23
22.01.21;00:40:00;11,70;10,10;4491,291;206;218,96;1167,23;6,78;6,84
22.01.21;00:50:00;11,49;10,11;5223,155;216;215,15;1168,26;6,78;5,34
22.01.21;01:00:00;11,05;10,11;5247,690;212;208,51;1167,60;6,67;4,98
22.01.21;01:10:00;11,41;10,11;5484,184;211;213,15;1167,89;6,62;4,62
22.01.21;01:20:00;11,75;10,11;6311,904;215;227,17;1167,94;6,46;2,83
22.01.21;01:30:00;10,98;10,11;6005,518;223;221,87;1167,98;6,46;0,87
22.01.21;01:40:00;11,52;10,11;6344,158;225;233,14;1167,69;6,28;2,71
22.01.21;01:50:00;10,64;10,10;5385,210;231;230,54;1166,39;6,07;0,19
22.01.21;02:00:00;11,23;10,11;6103,740;228;230,21;1168,30;5,90;1,73
22.01.21;02:10:00;11,22;10,11;6222,624;228;231,33;1167,92;5,85;0,78
22.01.21;02:20:00;11,02;10,11;6239,773;228;229,09;1167,61;5,85;1,40
22.01.21;02:30:00;11,12;10,11;6121,378;228;229,68;1168,11;5,92;0,67
22.01.21;02:40:00;11,17;10,11;5947,276;229;236,43;1167,92;6,04;0,96
22.01.21;02:50:00;10,73;10,11;6006,685;233;230,33;1168,02;6,08;0,79
22.01.21;03:00:00;10,73;10,11;6213,407;233;231,28;1167,92;6,12;1,61
22.01.21;03:10:00;11,58;10,11;6380,538;233;235,90;1168,05;6,10;4,18
22.01.21;03:20:00;11,59;10,11;6363,652;233;236,15;1167,61;6,14;3,69
22.01.21;03:30:00;11,72;10,11;6381,125;234;247,46;1167,94;6,21;4,04
22.01.21;03:40:00;12,33;10,11;6380,937;237;245,31;1167,88;6,35;5,39
22.01.21;03:50:00;12,09;10,11;6379,608;235;235,88;1167,85;6,42;5,38
22.01.21;04:00:00;12,69;10,11;6380,798;239;246,54;1167,85;6,52;6,75
22.01.21;04:10:00;12,10;10,11;6372,835;246;260,92;1167,92;6,66;5,34
22.01.21;04:20:00;12,45;10,11;6380,812;260;259,48;1167,79;6,97;7,33
22.01.21;04:30:00;12,38;10,11;6364,194;262;257,76;1167,78;7,07;6,49
22.01.21;04:40:00;13,56;10,11;6306,047;257;261,01;1167,99;7,04;9,62
22.01.21;04:50:00;14,11;10,11;5252,008;260;265,99;1167,87;7,05;11,27
22.01.21;05:00:00;13,73;10,11;5248,118;262;262,51;1167,47;7,05;11,23
22.01.21;05:10:00;14,27;10,11;5249,573;260;255,67;1167,52;7,05;11,69
22.01.21;05:20:00;15,01;10,12;5100,170;258;255,23;1168,36;6,95;12,88
22.01.21;05:30:00;14,49;10,10;4188,519;258;259,25;1166,93;6,82;13,49
22.01.21;05:40:00;15,01;10,11;4192,919;260;268,18;1167,89;6,80;13,64
22.01.21;05:50:00;14,71;10,11;4191,324;260;251,33;1167,57;6,85;13,43
22.01.21;06:00:00;14,53;10,11;4189,682;255;260,12;1167,57;6,79;12,83
22.01.21;06:10:00;14,86;10,11;4186,510;253;250,68;1167,60;6,90;13,50
22.01.21;06:20:00;15,89;10,11;4190,477;253;251,86;1167,75;6,83;14,87
22.01.21;06:30:00;15,61;10,11;4191,026;253;252,91;1167,87;6,82;14,49
22.01.21;06:40:00;16,72;10,11;4189,859;253;251,43;1167,52;6,81;15,81
22.01.21;06:50:00;15,88;10,11;4188,919;253;252,70;1167,43;6,89;15,09
22.01.21;07:00:00;15,77;10,04;3918,221;253;245,87;1159,36;6,88;14,97
22.01.21;07:10:00;15,67;9,91;3403,343;248;249,67;1144,39;6,80;15,36
22.01.21;07:20:00;16,64;9,90;3401,832;248;248,88;1143,73;6,77;16,61
22.01.21;07:30:00;16,37;9,91;3402,003;248;247,57;1144,03;6,84;16,34
22.01.21;07:40:00;16,78;9,91;3403,934;248;247,74;1144,33;6,88;16,62
22.01.21;07:50:00;16,43;9,90;3401,811;248;245,75;1143,59;6,89;16,38
22.01.21;08:00:00;16,07;9,91;3402,801;248;243,60;1144,48;6,91;15,87
22.01.21;08:10:00;16,96;9,90;3404,556;247;247,20;1143,87;6,65;16,93
22.01.21;08:20:00;16,06;9,90;3403,198;248;249,65;1144,03;6,73;15,96
22.01.21;08:30:00;16,80;9,91;3403,039;252;254,16;1144,24;6,93;16,67
22.01.21;08:40:00;16,55;9,91;3403,534;253;252,38;1144,43;7,01;16,56
22.01.21;08:50:00;16,72;9,90;3400,743;253;249,25;1143,46;6,97;16,42
22.01.21;09:00:00;15,95;9,91;3403,149;253;249,79;1144,14;7,00;15,79
22.01.21;09:10:00;16,94;9,91;3404,103;253;246,30;1145,21;7,02;16,58
22.01.21;09:20:00;17,14;9,91;3401,992;253;254,98;1144,35;7,04;16,75
22.01.21;09:30:00;16,64;9,90;3402,446;253;249,94;1144,01;7,11;16,42
22.01.21;09:40:00;17,11;9,92;3404,627;253;246,89;1145,33;7,12;16,73
22.01.21;09:50:00;18,43;9,91;3401,192;250;250,61;1144,04;7,10;18,32
22.01.21;10:00:00;16,98;9,90;3399,117;250;251,28;1143,28;7,05;16,99
22.01.21;10:10:00;17,88;9,91;3402,997;251;252,51;1144,30;7,06;17,72
22.01.21;10:20:00;17,56;9,91;3403,818;252;250,09;1144,47;6,94;17,67
22.01.21;10:30:00;16,53;9,90;3401,441;252;250,14;1143,87;7,16;16,47
22.01.21;10:40:00;17,19;9,91;3403,320;252;251,98;1144,89;7,11;17,07
22.01.21;10:50:00;17,77;9,90;3399,043;252;253,29;1143,03;6,97;17,83
22.01.21;11:00:00;17,10;9,91;3404,636;252;255,60;1144,95;7,04;17,03
22.01.21;11:10:00;17,71;9,90;3398,885;253;261,43;1143,22;7,05;17,45
22.01.21;11:20:00;16,48;9,91;3402,579;255;256,42;1144,75;7,09;16,28
22.01.21;11:30:00;17,90;9,91;3404,286;257;243,42;1144,51;7,03;17,62
22.01.21;11:40:00;17,15;9,90;3400,790;249;253,47;1143,82;7,02;16,82
22.01.21;11:50:00;17,18;9,90;3399,566;249;248,63;1143,69;7,11;16,97
22.01.21;12:00:00;16,27;9,91;3403,873;250;261,38;1145,08;7,09;16,15
22.01.21;12:10:00;18,58;9,90;3399,633;253;249,53;1143,23;6,97;18,26
22.01.21;12:20:00;18,19;9,90;3402,092;255;255,34;1143,82;6,93;18,03
22.01.21;12:30:00;17,00;9,91;3403,069;253;254,08;1144,53;7,00;16,87
22.01.21;12:40:00;16,72;9,90;3399,721;253;251,43;1143,97;7,15;16,59
22.01.21;12:50:00;16,95;9,91;3402,133;253;258,32;1144,58;7,24;16,84
22.01.21;13:00:00;17,76;9,91;3402,963;253;247,42;1144,85;7,12;17,56
22.01.21;13:10:00;17,91;9,90;3401,293;253;251,51;1144,02;7,04;17,67
22.01.21;13:20:00;17,19;9,90;3399,577;253;256,00;1143,77;7,11;17,12
22.01.21;13:30:00;17,03;9,91;3403,529;254;254,06;1145,07;7,17;16,81
22.01.21;13:40:00;19,24;9,91;3403,304;254;253,25;1144,25;7,00;19,05
22.01.21;13:50:00;18,93;9,95;3455,360;259;255,95;1148,78;7,15;18,36
22.01.21;14:00:00;18,52;9,95;3446,637;258;257,03;1148,48;7,19;18,17
22.01.21;14:10:00;18,36;9,94;3453,135;260;257,76;1148,33;7,17;18,15
22.01.21;14:20:00;18,38;9,92;3411,200;260;258,11;1145,52;7,14;18,18
22.01.21;14:30:00;17,46;9,90;3400,411;260;256,18;1144,00;7,12;17,31
22.01.21;14:40:00;17,46;9,90;3400,459;255;253,04;1144,03;7,01;17,29
22.01.21;14:50:00;18,55;9,91;3403,178;253;257,97;1144,16;6,82;18,45
22.01.21;15:00:00;17,69;9,90;3401,158;257;260,33;1143,73;6,98;17,34
22.01.21;15:10:00;16,61;9,91;3403,453;260;257,62;1144,39;7,09;16,44
22.01.21;15:20:00;17,54;9,91;3402,018;256;255,78;1144,41;7,05;17,47
22.01.21;15:30:00;17,25;9,90;3400,439;258;263,44;1143,35;7,01;16,84
22.01.21;15:40:00;16,64;9,90;3400,653;262;261,74;1143,52;6,98;16,29
22.01.21;15:50:00;16,58;9,90;3401,213;262;262,55;1143,91;6,98;16,50
22.01.21;16:00:00;16,23;9,91;3401,464;262;259,01;1144,20;7,02;16,19
22.01.21;16:10:00;15,43;9,90;3400,909;262;259,28;1144,23;7,05;15,27
22.01.21;16:20:00;14,67;9,90;3400,829;262;261,76;1143,37;7,07;14,35
22.01.21;16:30:00;13,80;9,91;3403,224;262;263,31;1144,58;7,09;12,93
22.01.21;16:40:00;13,86;9,90;3400,439;262;259,37;1143,96;7,13;13,13
22.01.21;16:50:00;13,38;9,90;3400,072;259;253,26;1143,89;7,14;12,57
22.01.21;17:00:00;13,84;9,91;3402,261;257;253,61;1144,11;7,06;13,35
22.01.21;17:10:00;14,41;9,91;3402,280;253;258,69;1144,38;7,03;13,73
22.01.21;17:20:00;13,32;9,90;3401,961;256;255,29;1143,56;7,08;12,48
22.01.21;17:30:00;13,35;9,91;3401,857;258;255,95;1144,27;7,09;12,41
22.01.21;17:40:00;12,98;9,91;3401,511;259;261,49;1144,37;7,11;11,95
22.01.21;17:50:00;13,64;9,90;3400,019;261;258,47;1143,69;7,09;12,70
22.01.21;18:00:00;13,15;9,91;3402,578;258;257,92;1144,17;7,13;11,96
22.01.21;18:10:00;13,16;9,91;3402,504;258;257,56;1144,26;7,13;12,20
22.01.21;18:20:00;13,03;9,91;3402,865;257;260,03;1144,19;7,18;11,75
22.01.21;18:30:00;12,90;10,04;3741,241;256;255,39;1159,49;7,22;11,25
22.01.21;18:40:00;12,92;10,11;3929,693;256;259,36;1167,56;7,14;11,50
22.01.21;18:50:00;13,00;10,11;3930,804;259;250,62;1167,62;7,14;11,34
22.01.21;19:00:00;13,32;10,11;3929,324;255;261,93;1167,48;7,13;11,76
22.01.21;19:10:00;13,16;10,11;3930,831;258;258,20;1167,89;7,14;11,92
22.01.21;19:20:00;12,95;10,11;3931,370;260;263,95;1167,37;7,12;11,22
22.01.21;19:30:00;12,46;10,11;3930,509;261;256,41;1167,61;7,12;10,10
22.01.21;19:40:00;12,06;10,11;3930,456;259;263,68;1167,69;7,12;9,53
22.01.21;19:50:00;12,55;10,11;3929,042;259;258,18;1167,57;7,07;10,83
22.01.21;20:00:00;12,16;10,11;3930,238;259;261,97;1167,29;7,01;10,09
22.01.21;20:10:00;12,53;10,11;3931,681;259;251,80;1168,04;7,09;10,38
22.01.21;20:20:00;13,41;10,11;3932,115;255;263,50;1167,70;7,09;11,74
22.01.21;20:30:00;12,85;10,11;4316,724;260;255,32;1167,20;7,11;11,02
22.01.21;20:40:00;11,94;10,11;4452,083;260;264,39;1167,49;7,08;8,61
22.01.21;20:50:00;11,44;10,11;4452,108;260;265,24;1167,60;7,05;8,05
22.01.21;21:00:00;11,54;10,11;4456,207;260;265,56;1167,52;7,06;7,58
22.01.21;21:10:00;11,82;10,11;4456,289;265;273,11;1167,55;7,11;8,60
22.01.21;21:20:00;10,69;10,11;4472,106;270;255,52;1167,38;7,12;5,98
22.01.21;21:30:00;10,55;10,11;4541,810;264;267,18;1167,91;7,10;5,51
22.01.21;21:40:00;10,23;10,10;4417,482;265;268,72;1166,51;7,08;3,88
22.01.21;21:50:00;10,13;10,11;4639,792;261;254,73;1168,02;7,06;3,84
22.01.21;22:00:00;10,39;10,11;5156,561;256;261,51;1167,56;7,07;1,82
22.01.21;22:10:00;10,90;10,11;5733,914;257;260,15;1167,84;7,02;0,34
22.01.21;22:20:00;11,10;10,11;6376,419;257;253,41;1167,75;6,96;3,09
22.01.21;22:30:00;10,91;10,11;6195,006;255;253,28;1167,76;7,00;1,20
22.01.21;22:40:00;10,84;10,11;6133,862;256;248,20;1167,60;6,99;1,12
22.01.21;22:50:00;11,01;10,11;5883,634;252;260,14;1167,47;6,87;0,07
22.01.21;23:00:00;10,13;10,11;5350,109;260;257,99;1167,42;6,84;0,03
22.01.21;23:10:00;9,97;10,11;5110,936;258;245,65;1167,44;6,94;0,04
22.01.21;23:20:00;9,70;10,11;4900,669;248;242,61;1167,37;6,79;0,05
22.01.21;23:30:00;10,00;10,10;4770,167;249;251,07;1166,90;6,87;0,05
22.01.21;23:40:00;10,38;10,11;5828,086;250;243,58;1167,50;6,75;0,09
22.01.21;23:50:00;9,81;10,11;4949,558;250;234,53;1167,49;6,86;-0,01
23.01.21;00:00:00;9,88;10,11;4635,435;240;245,42;1167,34;6,85;-0,01
23.01.21;00:10:00;10,03;10,11;5079,748;244;237,38;1167,35;6,83;0,04
23.01.21;00:20:00;9,84;10,11;4925,581;244;238,92;1167,69;6,86;0,04
23.01.21;00:30:00;10,04;10,11;5387,711;241;236,92;1167,44;6,83;0,03
23.01.21;00:40:00;10,09;10,11;5284,042;241;241,27;1167,45;6,80;-0,01
23.01.21;00:50:00;9,80;10,11;5080,466;243;248,72;1167,29;6,79;0,01
23.01.21;01:00:00;8,86;9,87;3578,274;234;214,47;1139,54;6,82;0,01
23.01.21;01:10:00;8,67;9,89;3437,845;221;220,92;1142,08;6,44;0,01
23.01.21;01:20:00;8,56;9,80;3345,042;221;216,44;1131,84;6,29;0,01
23.01.21;01:30:00;8,30;9,59;3109,389;219;215,27;1107,47;6,14;0,02
23.01.21;01:40:00;8,71;9,75;3274,708;214;211,11;1126,01;5,97;0,04
23.01.21;01:50:00;9,02;9,90;3509,227;219;222,99;1143,80;5,72;0,04
23.01.21;02:00:00;8,01;9,00;2545,811;219;214,35;1039,95;5,90;0,04
23.01.21;02:10:00;8,14;9,00;2551,259;214;220,15;1039,76;5,79;0,04
23.01.21;02:20:00;8,39;9,03;2569,636;214;222,32;1042,87;5,86;0,04
23.01.21;02:30:00;7,80;8,63;2233,694;219;222,79;997,07;5,82;0,03
23.01.21;02:40:00;8,18;9,11;2654,994;217;210,83;1051,80;5,80;0,03
23.01.21;02:50:00;8,10;9,06;2597,523;212;214,34;1046,30;5,72;0,03
23.01.21;03:00:00;7,89;8,95;2508,774;212;215,96;1034,23;5,75;0,03
23.01.21;03:10:00;8,28;9,31;2827,597;212;214,78;1075,34;5,82;0,03
23.01.21;03:20:00;8,10;9,13;2666,432;212;210,35;1054,73;5,84;0,03
23.01.21;03:30:00;8,00;9,06;2596,263;212;211,25;1046,76;5,94;0,03
23.01.21;03:40:00;8,37;9,42;2943,584;212;212,06;1088,46;5,88;0,05
23.01.21;03:50:00;8,29;9,35;2873,712;212;210,64;1079,88;5,79;0,05
23.01.21;04:00:00;7,49;8,56;2174,262;212;208,85;988,19;5,69;0,05
23.01.21;04:10:00;7,29;8,13;1849,952;208;203,70;938,96;5,63;0,05
23.01.21;04:20:00;7,48;8,54;2175,500;206;197,58;986,73;5,50;0,05
23.01.21;04:30:00;8,11;9,06;2622,601;201;197,76;1046,03;5,40;0,03
23.01.21;04:40:00;7,84;8,96;2518,834;201;202,20;1035,16;5,33;0,01
23.01.21;04:50:00;7,59;8,58;2204,207;201;199,62;991,40;5,37;0,01
23.01.21;05:00:00;6,97;7,88;1680,994;201;197,96;909,95;5,41;0,01
23.01.21;05:10:00;6,69;7,25;1298,670;195;192,01;837,85;5,39;0,01
23.01.21;05:20:00;5,71;6,71;875,116;194;191,34;775,27;5,51;0,25
23.01.21;05:30:00;5,55;6,53;676,213;191;171,73;754,38;5,62;0,46
23.01.21;05:40:00;6,46;7,03;1143,893;179;168,77;812,84;5,46;0,07
23.01.21;05:50:00;6,81;7,42;1390,916;170;177,73;857,08;5,25;0,02
23.01.21;06:00:00;6,01;6,76;998,146;174;165,49;781,17;5,24;0,03
23.01.21;06:10:00;5,95;3,89;484,366;168;161,13;449,58;5,32;37,42
23.01.21;06:20:00;6,43;6,97;1131,816;170;172,86;805,35;5,20;0,00
23.01.21;06:30:00;5,99;6,56;841,524;170;170,50;757,45;5,32;0,07
23.01.21;06:40:00;5,47;6,49;653,641;170;166,68;750,16;5,39;0,46
23.01.21;06:50:00;6,15;6,75;972,987;170;168,47;779,48;5,41;0,09
23.01.21;07:00:00;5,11;6,49;527,397;170;161,89;749,52;5,63;0,81
23.01.21;07:10:00;6,13;6,86;1051,173;160;150,51;792,70;5,49;0,04
23.01.21;07:20:00;6,69;7,34;1346,088;155;152,32;848,43;5,32;0,00
23.01.21;07:30:00;6,90;7,45;1409,134;155;152,99;860,74;5,28;0,00
23.01.21;07:40:00;8,01;8,53;2295,559;161;181,67;985,15;5,11;0,00
23.01.21;07:50:00;10,74;10,06;5114,503;183;188,75;1162,34;4,52;0,72
23.01.21;08:00:00;8,78;9,07;2945,532;187;180,75;1047,70;3,95;0,04
23.01.21;08:10:00;8,70;9,18;2951,207;185;188,76;1059,94;4,15;0,03
23.01.21;08:20:00;9,51;9,80;3831,771;183;169,57;1132,33;3,95;0,02
23.01.21;08:30:00;8,61;9,36;2924,446;173;175,42;1080,31;3,63;0,00
23.01.21;08:40:00;7,88;8,18;1966,864;182;191,52;945,46;4,01;0,00
23.01.21;08:50:00;9,61;9,57;4108,825;192;190,78;1105,04;4,23;0,50
23.01.21;09:00:00;11,55;10,11;6272,395;194;199,58;1167,99;4,28;2,94
23.01.21;09:10:00;11,46;10,11;6378,362;197;197,79;1167,51;4,34;3,96
23.01.21;09:20:00;11,82;10,11;6376,539;197;195,05;1167,51;4,49;4,04
23.01.21;09:30:00;11,59;10,11;6354,118;196;189,58;1168,18;4,56;3,44
23.01.21;09:40:00;11,95;10,11;6377,625;194;198,68;1167,83;4,57;4,70
23.01.21;09:50:00;12,02;10,11;6379,002;195;205,51;1167,61;4,61;4,91
23.01.21;10:00:00;12,14;10,11;6377,338;201;198,39;1168,03;4,75;4,71
23.01.21;10:10:00;12,39;10,11;6374,543;203;203,44;1167,74;4,82;5,62
23.01.21;10:20:00;12,21;10,12;6367,993;205;199,69;1168,62;4,87;5,10
23.01.21;10:30:00;12,67;10,10;6376,683;206;214,74;1167,11;4,89;7,05
23.01.21;10:40:00;12,31;10,11;6381,708;207;210,05;1167,88;4,95;5,94
23.01.21;10:50:00;12,71;10,11;6381,882;206;205,24;1167,91;4,96;7,19
23.01.21;11:00:00;12,82;10,11;6381,488;208;201,02;1167,74;5,01;7,11
23.01.21;11:10:00;12,57;10,11;6377,044;203;202,02;1167,84;5,07;6,83
23.01.21;11:20:00;12,74;10,11;6371,848;202;202,09;1167,80;5,13;7,43
23.01.21;11:30:00;12,50;10,11;6369,223;204;205,28;1167,33;5,09;6,67
23.01.21;11:40:00;12,24;10,11;6380,717;206;206,29;1168,02;5,04;6,35
23.01.21;11:50:00;12,54;10,11;6381,385;209;199,04;1167,84;5,23;6,61
23.01.21;12:00:00;12,67;10,11;6377,542;209;209,03;1167,53;5,20;7,20
23.01.21;12:10:00;13,07;10,11;6374,372;204;205,58;1167,70;5,23;7,84
23.01.21;12:20:00;12,26;10,11;6378,706;209;200,29;1167,61;5,33;5,50
23.01.21;12:30:00;12,58;10,11;6380,317;212;212,99;1167,78;5,38;6,54
23.01.21;12:40:00;12,22;10,11;6378,344;214;212,84;1167,76;5,40;5,56
23.01.21;12:50:00;12,68;10,11;6378,440;216;224,32;1167,64;5,37;6,26
23.01.21;13:00:00;12,18;10,11;6370,365;221;218,91;1167,58;5,57;5,84
23.01.21;13:10:00;12,12;10,11;6328,694;227;229,79;1167,09;5,38;4,60
23.01.21;13:20:00;11,02;10,11;6229,838;230;226,94;1167,84;5,62;1,24
23.01.21;13:30:00;10,78;10,11;5862,662;230;233,25;1167,64;5,78;0,73
23.01.21;13:40:00;10,41;10,11;5755,070;235;229,29;1167,17;5,91;0,34
23.01.21;13:50:00;10,44;10,11;5180,647;240;254,22;1167,75;5,78;0,08
23.01.21;14:00:00;10,70;10,11;5989,508;251;254,24;1167,38;5,50;0,49
23.01.21;14:10:00;10,37;10,10;5205,450;252;252,27;1166,86;5,29;0,06
23.01.21;14:20:00;9,33;10,06;4113,243;258;263,58;1161,38;5,29;0,04
23.01.21;14:30:00;10,53;10,10;5675,457;265;276,34;1166,08;4,93;0,56
23.01.21;14:40:00;9,42;9,95;3942,896;276;294,12;1148,71;4,92;-0,01
23.01.21;14:50:00;9,82;10,03;4636,877;283;286,54;1158,64;4,93;-0,01
23.01.21;15:00:00;10,47;10,11;5493,262;284;289,51;1167,24;4,84;0,09
23.01.21;15:10:00;9,22;10,02;4136,266;284;284,66;1156,99;4,84;-0,01
23.01.21;15:20:00;8,47;9,56;3085,156;284;281,58;1104,29;4,91;-0,01
23.01.21;15:30:00;8,69;9,78;3364,389;284;276,67;1129,72;4,85;-0,01
23.01.21;15:40:00;9,10;9,96;3687,616;278;286,33;1149,89;4,92;-0,01
23.01.21;15:50:00;7,71;8,95;2520,277;281;266,88;1033,52;4,93;-0,01
23.01.21;16:00:00;6,89;7,61;1511,400;274;267,52;878,69;5,02;0,01
23.01.21;16:10:00;6,73;7,33;1336,285;272;274,04;846,50;5,20;0,01
23.01.21;16:20:00;6,60;7,18;1251,868;264;275,34;829,34;4,97;0,01
23.01.21;16:30:00;6,22;6,92;1083,459;269;262,50;799,71;4,94;0,05
23.01.21;16:40:00;6,86;7,63;1547,986;265;269,57;881,32;4,89;0,00
23.01.21;16:50:00;7,23;7,69;1554,894;269;276,27;887,96;4,82;0,00
23.01.21;17:00:00;6,80;7,21;1269,242;270;274,34;833,43;4,91;0,01
23.01.21;17:10:00;6,10;6,69;931,581;281;292,44;772,89;4,95;0,07
23.01.21;17:20:00;5,73;6,58;685,275;278;291,56;760,20;5,05;0,58
23.01.21;17:30:00;5,20;6,48;512,951;282;264,15;748,86;5,25;0,87
23.01.21;17:40:00;4,12;6,48;256,717;271;266,34;748,12;5,29;1,48
23.01.21;17:50:00;4,33;6,48;274,103;272;275,58;748,03;5,32;1,46
23.01.21;18:00:00;3,73;6,48;127,355;276;263,00;747,99;5,38;1,50
23.01.21;18:10:00;3,08;6,48;-4,961;270;257,64;748,17;5,61;1,51
23.01.21;18:20:00;3,70;6,48;21,194;275;313,27;748,31;5,53;1,51
23.01.21;18:30:00;2,99;3,67;-7,402;300;290,09;421,47;5,49;22,80
23.01.21;18:40:00;2,96;0,64;-22,084;294;271,39;74,72;5,45;45,01
23.01.21;18:50:00;3,24;0,75;-21,668;288;287,18;86,21;5,35;45,01
23.01.21;19:00:00;3,48;1,21;-22,962;288;289,87;142,05;5,29;38,86
23.01.21;19:10:00;4,33;6,51;238,079;295;285,83;752,36;5,29;1,67
23.01.21;19:20:00;3,90;6,48;102,271;293;268,74;748,09;5,42;1,51
23.01.21;19:30:00;2,93;5,32;-17,815;279;270,43;611,85;5,59;10,91
23.01.21;19:40:00;2,77;0,59;-18,190;279;260,55;68,21;5,55;45,00
23.01.21;19:50:00;2,20;0,14;-8,223;279;253,28;47,54;5,63;45,00
23.01.21;20:00:00;1,73;0,00;-9,468;279;245,06;25,59;5,70;45,00
23.01.21;20:10:00;1,63;0,00;-8,203;279;235,75;17,87;5,71;45,00
23.01.21;20:20:00;1,79;0,00;-8,210;279;234,13;26,47;5,72;45,00
23.01.21;20:30:00;2,11;0,07;-9,626;279;249,16;37,34;5,72;45,00
23.01.21;20:40:00;2,42;0,24;-7,997;279;248,05;49,15;5,71;45,00
23.01.21;20:50:00;2,50;0,25;-7,804;279;244,53;48,52;5,71;45,00
23.01.21;21:00:00;2,83;0,43;-12,020;271;212,91;56,89;5,72;45,00
23.01.21;21:10:00;3,85;3,43;17,217;252;266,20;398,49;5,42;22,58
23.01.21;21:20:00;4,02;6,48;134,419;269;294,53;748,37;5,55;1,51
23.01.21;21:30:00;3,31;6,48;14,415;278;254,89;748,21;5,66;1,51
23.01.21;21:40:00;3,13;6,48;4,969;256;257,52;748,30;5,61;1,51
23.01.21;21:50:00;3,26;6,48;2,543;253;250,30;748,19;5,67;1,51
23.01.21;22:00:00;3,42;6,48;26,589;250;223,94;748,17;5,62;1,51
23.01.21;22:10:00;3,49;6,48;70,916;235;240,29;748,14;5,43;1,51
23.01.21;22:20:00;3,22;6,48;15,393;232;208,48;748,24;5,61;1,52
23.01.21;22:30:00;3,39;6,48;33,854;221;205,84;748,38;5,62;1,52
23.01.21;22:40:00;3,82;6,48;128,874;218;230,54;748,37;5,63;1,52
23.01.21;22:50:00;6,70;7,25;1244,771;254;277,94;837,76;5,18;0,15
23.01.21;23:00:00;5,17;6,62;662,339;267;274,04;764,91;5,02;0,57
23.01.21;23:10:00;4,36;6,48;290,978;265;233,92;748,08;4,90;1,40
23.01.21;23:20:00;3,80;6,48;88,855;245;229,01;748,14;4,94;1,50
23.01.21;23:30:00;3,60;6,48;35,007;235;238,95;748,18;5,04;1,50
23.01.21;23:40:00;3,29;6,31;-34,240;235;241,23;726,93;5,09;3,38
23.01.21;23:50:00;2,31;0,59;-19,400;235;235,65;66,78;5,31;45,00
24.01.21;00:00:00;1,85;0,49;-8,319;235;252,63;56,90;5,34;45,00
24.01.21;00:10:00;2,13;0,54;-8,336;235;248,43;63,02;5,30;45,00
24.01.21;00:20:00;2,42;0,55;-9,181;235;262,41;63,92;5,35;45,00
24.01.21;00:30:00;2,86;0,68;-7,293;235;254,07;79,29;5,39;45,00
24.01.21;00:40:00;3,37;0,82;-7,209;235;224,36;95,46;5,30;45,00
24.01.21;00:50:00;4,37;4,94;173,959;239;255,55;572,83;5,05;11,63
24.01.21;01:00:00;4,04;6,48;188,461;255;242,07;748,31;5,25;1,51
24.01.21;01:10:00;3,67;6,48;29,569;267;286,35;748,14;5,22;1,51
24.01.21;01:20:00;3,30;6,48;-0,180;287;279,05;748,19;5,31;1,51
24.01.21;01:30:00;2,86;1,97;-28,551;271;232,92;225,80;5,38;35,62
24.01.21;01:40:00;3,28;0,70;-8,419;253;231,92;81,06;5,30;45,02
24.01.21;01:50:00;3,96;3,16;111,451;243;237,46;367,42;5,19;24,78
24.01.21;02:00:00;5,28;6,48;628,807;238;228,07;748,45;4,95;0,42
24.01.21;02:10:00;5,38;6,48;628,788;231;231,57;748,29;4,74;0,43
24.01.21;02:20:00;3,92;6,43;177,973;231;235,92;741,60;4,74;2,06
24.01.21;02:30:00;1,18;0,23;-23,132;231;202,02;31,92;4,80;45,00
24.01.21;02:40:00;1,64;0,10;-7,232;231;64,17;32,29;4,01;45,00
24.01.21;02:50:00;1,72;0,04;-7,244;231;54,52;40,08;3,58;45,00
24.01.21;03:00:00;2,00;0,00;-9,045;231;72,43;12,56;3,96;45,00
24.01.21;03:10:00;2,03;0,00;-7,835;231;102,36;3,37;4,02;45,00
24.01.21;03:20:00;1,92;0,00;-7,390;231;93,81;0,78;4,20;45,00
24.01.21;03:30:00;2,17;0,00;-7,565;231;100,44;0,77;4,15;45,00
24.01.21;03:40:00;3,10;0,00;-8,412;229;82,17;0,78;3,73;45,00
24.01.21;03:50:00;2,34;0,12;-13,791;129;57,52;30,39;4,01;45,00
24.01.21;04:00:00;1,36;0,00;-8,689;97;66,81;21,92;4,49;45,00
24.01.21;04:10:00;1,07;0,00;-7,334;97;75,20;8,69;4,66;45,00
24.01.21;04:20:00;0,53;0,00;-7,303;97;138,61;0,78;5,08;45,00
24.01.21;04:30:00;0,77;0,00;-7,879;97;162,11;0,81;5,00;45,00
24.01.21;04:40:00;1,16;0,00;-6,609;97;168,37;0,79;5,19;45,00
24.01.21;04:50:00;0,45;0,00;-6,576;97;344,56;0,81;5,56;45,00
24.01.21;05:00:00;0,56;0,00;-7,764;97;341,99;0,82;5,90;45,00
24.01.21;05:10:00;1,23;0,00;-7,268;97;333,40;0,79;5,50;45,00
24.01.21;05:20:00;1,51;0,00;-7,293;97;317,69;1,06;6,03;45,00
24.01.21;05:30:00;1,00;0,00;-8,864;97;299,68;0,81;5,76;45,00
24.01.21;05:40:00;1,12;0,00;-7,275;97;297,24;0,81;5,34;45,00
24.01.21;05:50:00;1,89;0,00;-7,340;97;312,19;0,83;5,62;45,00
24.01.21;06:00:00;7,15;0,48;-18,672;41;241,67;67,18;4,20;44,74
24.01.21;06:10:00;7,31;7,37;1451,557;325;332,49;852,99;3,87;4,34
24.01.21;06:20:00;7,28;7,83;1652,995;328;332,02;904,44;3,72;0,01
24.01.21;06:30:00;6,92;7,74;1593,129;328;328,20;894,10;3,47;0,01
24.01.21;06:40:00;6,92;7,73;1593,703;333;328,21;893,12;3,28;0,01
24.01.21;06:50:00;6,85;7,25;1289,701;332;344,06;838,05;3,43;0,01
24.01.21;07:00:00;4,46;6,47;275,594;341;359,41;748,04;3,81;1,36
24.01.21;07:10:00;2,60;2,95;-27,990;351;339,80;338,18;4,14;28,19
24.01.21;07:20:00;2,45;0,48;-7,541;351;334,81;58,89;4,21;45,00
24.01.21;07:30:00;2,26;0,24;-6,856;351;21,30;42,67;4,34;45,00
24.01.21;07:40:00;3,51;0,36;-12,390;20;59,86;49,94;4,45;45,00
24.01.21;07:50:00;2,68;0,62;-7,265;27;44,72;71,15;4,54;45,00
24.01.21;08:00:00;2,58;0,44;-9,570;29;87,44;58,18;4,76;45,00
24.01.21;08:10:00;3,22;0,63;-10,116;47;27,98;73,33;4,85;45,00
24.01.21;08:20:00;2,70;0,26;-7,446;42;5,43;51,16;4,93;45,00
24.01.21;08:30:00;2,67;0,27;-10,498;12;327,61;48,32;4,94;45,00
24.01.21;08:40:00;2,62;0,54;-7,718;350;353,20;66,68;5,02;45,00
24.01.21;08:50:00;5,53;4,86;473,736;351;345,01;563,61;4,64;12,30
24.01.21;09:00:00;6,00;0,78;60,613;38;55,45;87,62;4,42;81,30
24.01.21;09:10:00;6,46;0,00;-15,051;197;345,98;0,84;4,50;91,55
24.01.21;09:20:00;8,53;0,00;-7,696;225;315,67;0,83;4,39;91,55
24.01.21;09:30:00;9,15;0,00;-8,595;225;309,98;0,83;3,67;91,55
24.01.21;09:40:00;8,90;0,00;-7,049;225;306,70;0,85;3,74;91,55
24.01.21;09:50:00;8,72;0,00;-8,184;225;300,70;0,82;4,13;91,55
24.01.21;10:00:00;8,56;0,00;-10,419;225;291,96;0,85;4,55;91,55
24.01.21;10:10:00;7,95;0,00;-9,118;225;289,02;0,83;4,49;91,55
24.01.21;10:20:00;7,28;0,00;-12,091;203;257,23;0,84;4,11;91,55
24.01.21;10:30:00;6,77;0,00;-8,793;178;279,16;0,85;3,70;91,55
24.01.21;10:40:00;6,54;0,00;-9,218;178;284,08;0,83;3,57;91,55
24.01.21;10:50:00;6,20;0,00;-9,289;178;280,70;0,86;3,58;91,55
24.01.21;11:00:00;5,99;0,00;-9,856;178;283,11;0,83;3,61;91,55
24.01.21;11:10:00;6,15;0,00;-10,242;178;284,74;0,86;3,51;91,55
24.01.21;11:20:00;6,73;0,00;-10,238;178;292,82;0,91;3,33;91,55
24.01.21;11:30:00;6,78;0,00;-10,227;178;300,20;3,49;3,23;91,55
24.01.21;11:40:00;7,41;0,00;-10,149;178;306,04;5,84;3,40;91,55
24.01.21;11:50:00;7,01;0,00;-9,949;178;305,02;4,78;3,46;91,55
24.01.21;12:00:00;6,01;0,00;-8,714;178;302,98;2,97;3,42;91,55
24.01.21;12:10:00;5,47;0,00;-9,811;178;296,86;8,05;3,41;91,55
24.01.21;12:20:00;4,96;0,00;-10,621;178;297,94;5,87;3,43;91,55
24.01.21;12:30:00;6,26;0,00;-12,092;178;308,39;11,18;3,35;91,55
24.01.21;12:40:00;5,48;0,00;-12,500;178;313,78;14,04;3,48;91,55
24.01.21;12:50:00;6,13;0,00;-11,854;178;314,83;11,36;3,45;91,55
24.01.21;13:00:00;6,30;0,00;-10,049;178;315,73;0,85;3,31;91,55
24.01.21;13:10:00;6,74;0,00;-10,128;178;321,90;0,87;3,12;91,55
24.01.21;13:20:00;7,07;0,00;-9,899;178;328,09;0,86;3,05;91,55
24.01.21;13:30:00;6,49;0,00;-9,913;178;332,33;0,87;3,16;91,55
24.01.21;13:40:00;6,51;0,00;-10,142;178;333,81;0,89;3,07;91,55
24.01.21;13:50:00;7,28;0,00;-10,147;178;327,55;0,86;2,97;91,55
24.01.21;14:00:00;6,57;0,00;-10,154;178;329,31;0,89;2,96;91,55
24.01.21;14:10:00;5,81;0,00;-10,197;178;331,00;0,92;3,03;91,55
24.01.21;14:20:00;4,80;0,00;-12,410;178;329,54;4,95;3,14;91,55
24.01.21;14:30:00;4,55;0,00;-10,168;178;330,39;0,88;3,16;91,55
24.01.21;14:40:00;6,42;0,00;-10,069;178;315,93;0,88;2,96;91,55
24.01.21;14:50:00;6,24;0,00;-10,407;178;314,62;1,02;3,10;91,55
24.01.21;15:00:00;6,73;0,00;-10,029;178;314,46;1,68;3,28;91,53
24.01.21;15:10:00;6,42;0,49;-22,458;263;28,70;62,31;3,51;78,80
24.01.21;15:20:00;4,86;4,49;255,859;337;325,51;515,38;3,45;29,94
24.01.21;15:30:00;4,15;0,00;-19,647;239;273,98;1,60;3,62;91,58
24.01.21;15:40:00;3,89;0,00;-13,900;199;351,08;0,83;3,50;91,58
24.01.21;15:50:00;2,92;0,00;-10,961;221;332,07;0,82;4,05;91,58
24.01.21;16:00:00;2,50;0,00;-7,544;221;322,66;0,84;4,28;91,21
24.01.21;16:10:00;2,80;0,00;-14,194;274;9,17;0,82;4,59;90,01
24.01.21;16:20:00;1,91;0,00;-9,064;316;296,37;0,81;4,85;90,01
24.01.21;16:30:00;2,09;0,00;-7,219;316;282,39;0,79;4,72;90,01
24.01.21;16:40:00;2,15;0,00;-7,267;316;262,53;0,79;4,60;90,01
24.01.21;16:50:00;2,01;0,00;-9,119;316;261,72;0,80;4,56;90,01
24.01.21;17:00:00;2,54;0,00;-7,244;316;264,00;0,77;4,54;90,01
24.01.21;17:10:00;2,44;0,00;-7,293;316;256,72;0,81;4,58;90,01
24.01.21;17:20:00;2,39;0,00;-9,462;316;262,23;0,82;4,70;90,01
24.01.21;17:30:00;2,49;0,00;-9,438;292;283,32;0,81;4,76;90,01
24.01.21;17:40:00;2,65;0,00;-7,257;289;287,33;0,86;4,65;90,01
24.01.21;17:50:00;3,11;0,00;-10,866;296;326,33;0,85;4,71;90,01
24.01.21;18:00:00;3,12;0,00;-9,429;294;276,62;0,85;4,74;90,01
24.01.21;18:10:00;3,15;0,00;-9,060;296;331,59;0,92;4,78;90,01
24.01.21;18:20:00;2,64;0,00;-11,966;339;10,35;0,99;4,91;90,01
24.01.21;18:30:00;2,65;0,00;-9,628;7;26,83;0,87;4,65;90,01
24.01.21;18:40:00;3,83;1,66;7,941;13;23,72;196,33;4,51;59,23
24.01.21;18:50:00;3,10;2,29;-14,685;18;343,14;262,25;4,20;33,38
24.01.21;19:00:00;1,87;0,17;-7,834;353;342,83;42,34;4,28;45,00
24.01.21;19:10:00;1,42;0,00;-8,542;353;328,09;26,29;4,34;45,00
24.01.21;19:20:00;2,77;0,23;-12,425;351;288,92;48,68;4,34;45,00
24.01.21;19:30:00;3,38;0,75;-12,085;311;275,04;88,24;4,26;44,32
24.01.21;19:40:00;7,60;7,65;1629,663;301;292,88;885,60;3,52;3,36
24.01.21;19:50:00;6,79;7,82;1656,705;301;283,14;904,25;3,45;0,06
24.01.21;20:00:00;6,06;6,75;997,957;286;279,89;780,29;3,62;0,06
24.01.21;20:10:00;4,12;6,47;159,227;271;235,55;748,11;4,06;1,27
24.01.21;20:20:00;2,96;4,40;-22,979;261;272,57;506,38;4,21;17,62
24.01.21;20:30:00;3,07;0,70;-7,276;265;268,60;80,93;4,21;45,02
24.01.21;20:40:00;3,41;0,82;-8,584;261;238,73;96,12;4,17;43,12
24.01.21;20:50:00;4,90;6,27;322,400;256;255,23;725,54;4,32;1,81
24.01.21;21:00:00;4,58;6,48;329,052;254;234,26;748,99;4,31;1,48
24.01.21;21:10:00;4,54;6,47;303,723;241;247,43;748,45;4,16;1,42
24.01.21;21:20:00;3,74;6,48;40,293;243;264,98;748,71;4,21;1,50
24.01.21;21:30:00;3,75;6,48;104,623;253;250,43;748,91;4,22;1,50
24.01.21;21:40:00;4,24;6,48;221,005;253;246,65;748,79;4,19;1,50
24.01.21;21:50:00;4,46;6,48;251,931;253;248,91;748,77;4,23;1,50
24.01.21;22:00:00;4,09;6,48;197,554;253;242,44;748,83;4,33;1,50
24.01.21;22:10:00;4,11;6,48;185,155;253;253,39;748,77;4,35;1,52
24.01.21;22:20:00;4,22;6,48;164,041;256;264,72;748,60;4,53;1,52
24.01.21;22:30:00;3,87;6,48;43,608;259;280,92;748,71;4,66;1,52
24.01.21;22:40:00;3,53;6,48;5,531;269;292,59;748,65;4,86;1,52
24.01.21;22:50:00;3,11;6,48;-18,351;283;289,94;748,68;4,99;1,52
24.01.21;23:00:00;3,38;6,48;15,108;287;281,60;748,67;5,01;1,52
24.01.21;23:10:00;3,07;5,21;-18,959;285;277,67;599,71;5,02;11,80
24.01.21;23:20:00;3,27;0,73;-9,868;274;254,37;84,62;5,02;45,02
24.01.21;23:30:00;3,65;4,49;29,914;273;291,16;521,02;4,97;14,04
24.01.21;23:40:00;2,93;0,94;-11,307;287;272,03;106,25;5,07;43,62
24.01.21;23:50:00;3,03;0,63;-7,461;287;266,85;73,11;5,18;45,02
25.01.21;00:00:00;3,27;0,68;-8,491;287;254,82;78,33;5,14;45,02
25.01.21;00:10:00;3,02;0,68;-9,409;278;300,15;78,29;5,09;45,02
25.01.21;00:20:00;2,66;0,65;-7,345;282;290,84;74,58;5,12;45,02
25.01.21;00:30:00;2,89;0,64;-7,485;282;294,99;74,65;5,08;45,02
25.01.21;00:40:00;3,20;0,68;-10,335;302;300,37;78,86;5,12;45,02
25.01.21;00:50:00;3,17;0,72;-8,370;297;287,37;83,46;5,17;45,02
25.01.21;01:00:00;3,03;0,69;-7,192;294;290,07;79,94;5,15;45,02
25.01.21;01:10:00;2,85;0,64;-7,550;294;282,97;74,40;5,22;45,02
25.01.21;01:20:00;3,36;4,88;16,114;289;285,79;565,94;5,21;9,83
25.01.21;01:30:00;3,49;6,48;57,648;287;272,66;748,74;5,26;1,51
25.01.21;01:40:00;3,62;6,48;72,995;285;295,17;748,64;5,25;1,51
25.01.21;01:50:00;3,86;6,48;146,916;290;295,29;748,64;5,25;1,51
25.01.21;02:00:00;4,43;6,48;228,269;290;296,27;748,90;5,27;1,49
25.01.21;02:10:00;4,51;6,48;285,787;300;301,64;748,46;5,25;1,35
25.01.21;02:20:00;5,47;6,48;357,112;304;30,44;749,14;5,20;1,27
25.01.21;02:30:00;4,87;6,52;434,868;32;42,80;753,58;4,32;1,04
25.01.21;02:40:00;2,83;2,85;-24,278;36;42,92;332,04;4,47;28,34
25.01.21;02:50:00;3,13;0,71;-7,151;36;44,61;83,25;4,23;45,00
25.01.21;03:00:00;3,71;1,77;6,202;36;46,00;206,99;3,83;35,55
25.01.21;03:10:00;3,95;6,48;137,401;41;45,86;748,62;3,78;1,52
25.01.21;03:20:00;3,69;6,48;81,057;51;30,25;748,42;3,86;1,52
25.01.21;03:30:00;3,21;6,48;16,024;41;37,82;748,54;3,93;1,52
25.01.21;03:40:00;2,83;3,96;-34,521;41;29,99;454,91;4,17;20,72
25.01.21;03:50:00;3,90;1,07;-13,906;12;346,54;126,47;4,18;41,00
25.01.21;04:00:00;6,58;6,90;1024,331;358;330,15;797,54;3,68;0,56
25.01.21;04:10:00;7,65;8,03;1848,403;343;352,46;927,70;3,32;0,00
25.01.21;04:20:00;4,96;6,48;395,877;348;355,46;749,11;3,05;1,03
25.01.21;04:30:00;2,56;3,79;-1,696;356;351,08;440,94;3,14;21,28
25.01.21;04:40:00;2,74;0,20;-9,221;357;63,23;47,63;3,38;45,01
25.01.21;04:50:00;3,11;0,62;-9,696;45;46,72;71,92;3,19;45,01
25.01.21;05:00:00;2,91;0,49;-7,757;46;49,07;62,12;3,38;45,01
25.01.21;05:10:00;2,38;0,03;-6,951;45;55,85;35,55;3,64;45,01
25.01.21;05:20:00;1,95;0,00;-6,787;45;90,44;6,59;3,59;45,01
25.01.21;05:30:00;2,12;0,00;-7,746;45;16,18;7,13;3,78;45,01
25.01.21;05:40:00;1,74;0,00;-7,564;45;352,24;0,80;4,11;45,01
25.01.21;05:50:00;0,76;0,00;-7,390;45;134,77;0,84;3,89;45,01
25.01.21;06:00:00;1,19;0,00;-8,904;45;266,29;0,81;3,79;45,01
25.01.21;06:10:00;2,31;0,00;-7,089;45;323,00;0,83;4,21;45,01
25.01.21;06:20:00;0,93;0,00;-6,717;45;337,75;0,83;4,17;45,01
25.01.21;06:30:00;0,55;0,00;-7,940;45;60,17;0,81;4,43;45,01
25.01.21;06:40:00;0,55;0,00;-7,084;45;313,62;0,84;4,81;45,01
25.01.21;06:50:00;0,70;0,00;-7,349;45;247,76;0,81;4,60;45,01
25.01.21;07:00:00;0,92;0,00;-8,856;45;247,11;0,83;4,73;45,01
25.01.21;07:10:00;1,22;0,00;-7,370;45;273,83;0,83;4,81;45,01
25.01.21;07:20:00;1,33;0,00;-7,414;45;299,62;0,82;4,22;45,01
25.01.21;07:30:00;1,78;0,00;-9,171;45;291,11;0,85;4,33;45,01
25.01.21;07:40:00;2,03;0,00;-7,448;45;269,83;0,82;4,73;45,01
25.01.21;07:50:00;1,93;0,00;-7,419;45;255,68;1,25;5,05;45,01
25.01.21;08:00:00;2,21;0,00;-9,213;45;254,12;18,70;5,11;45,01
25.01.21;08:10:00;2,50;0,00;-7,487;45;259,27;17,24;5,16;45,01
25.01.21;08:20:00;3,21;0,03;-13,872;23;212,51;8,97;4,91;45,01
25.01.21;08:30:00;2,31;0,41;-11,593;304;264,26;47,40;4,97;57,90
25.01.21;08:40:00;2,83;0,00;-9,358;230;296,76;0,85;5,18;91,56
25.01.21;08:50:00;4,90;0,00;-7,294;225;305,35;0,83;5,22;91,56
25.01.21;09:00:00;6,31;0,00;-11,165;225;302,63;0,85;5,30;91,56
25.01.21;09:10:00;4,64;0,00;-11,218;207;296,32;0,85;5,26;91,56
25.01.21;09:20:00;5,90;0,00;-9,411;205;294,15;0,83;5,32;91,56
25.01.21;09:30:00;5,59;0,00;-8,741;205;293,23;1,58;5,45;91,56
25.01.21;09:40:00;5,41;0,00;-8,242;205;291,42;3,29;6,06;91,56
25.01.21;09:50:00;5,33;0,00;-8,478;205;293,16;4,93;5,78;91,56
25.01.21;10:00:00;5,89;0,00;-9,305;205;289,93;11,71;5,97;91,56
25.01.21;10:10:00;5,83;0,00;-8,743;205;287,26;7,74;6,18;91,56
25.01.21;10:20:00;5,93;0,00;-8,487;205;286,04;5,28;6,30;91,56
25.01.21;10:30:00;6,03;0,00;-7,930;205;284,61;0,94;6,27;91,56
25.01.21;10:40:00;5,76;0,00;-7,854;205;285,65;0,88;6,77;91,56
25.01.21;10:50:00;4,50;0,00;-7,986;205;291,93;0,85;6,91;91,56
25.01.21;11:00:00;5,36;0,00;-7,838;205;286,58;0,87;7,04;91,56
25.01.21;11:10:00;5,08;0,00;-7,869;205;281,10;0,86;7,15;91,56
25.01.21;11:20:00;5,69;0,00;-7,935;205;277,13;0,86;6,99;91,56
25.01.21;11:30:00;5,35;0,00;-7,943;205;275,40;0,88;6,88;91,56
25.01.21;11:40:00;5,90;0,00;-7,903;205;273,97;0,85;6,68;91,56
25.01.21;11:50:00;6,14;0,00;-7,861;205;269,86;0,88;6,60;91,56
25.01.21;12:00:00;6,65;0,00;-7,765;205;274,86;0,85;6,51;91,56
25.01.21;12:10:00;6,51;0,00;-7,802;205;277,97;0,88;6,31;91,56
25.01.21;12:20:00;6,54;0,00;-7,824;205;274,82;0,86;6,32;91,56
25.01.21;12:30:00;6,57;0,00;-7,721;205;272,97;0,86;6,19;91,56
25.01.21;12:40:00;6,88;0,00;-7,799;205;274,86;0,88;6,07;91,56
25.01.21;12:50:00;6,68;0,00;-7,810;205;273,06;0,85;6,11;91,56
25.01.21;13:00:00;7,53;0,00;-7,813;205;267,61;0,88;5,97;91,56
25.01.21;13:10:00;7,60;0,00;-7,993;205;265,80;0,85;6,01;91,56
25.01.21;13:20:00;7,72;0,00;-7,991;205;263,86;0,88;5,98;91,56
25.01.21;13:30:00;6,48;0,00;-8,263;205;258,27;4,53;5,99;91,56
25.01.21;13:40:00;7,43;0,00;-7,811;205;255,24;0,85;5,94;91,56
25.01.21;13:50:00;7,82;0,00;-7,928;205;256,77;0,85;5,91;91,56
25.01.21;14:00:00;7,38;0,00;-7,881;205;258,54;0,82;5,91;91,56
25.01.21;14:10:00;7,22;0,00;-8,130;205;256,58;0,84;5,91;91,56
25.01.21;14:20:00;6,65;1,01;27,520;216;262,69;120,63;5,90;73,50
25.01.21;14:30:00;6,70;7,48;1431,572;240;236,81;865,34;5,87;0,14
25.01.21;14:40:00;8,04;0,33;18,030;207;210,54;36,18;5,94;87,87
25.01.21;14:50:00;10,82;0,00;-7,914;180;239,97;0,86;5,85;91,58
25.01.21;15:00:00;9,13;0,00;-12,263;193;279,10;1,09;5,35;91,58
25.01.21;15:10:00;6,79;0,00;-9,591;235;206,11;0,79;5,31;91,58
25.01.21;15:20:00;6,55;0,00;-8,543;235;202,82;0,81;5,45;91,58
25.01.21;15:30:00;7,26;0,00;-8,491;235;231,59;0,80;5,61;91,58
25.01.21;15:40:00;8,52;0,00;-10,546;235;262,81;0,79;5,31;91,58
25.01.21;15:50:00;7,05;0,00;-8,569;235;252,22;0,81;5,41;91,58
25.01.21;16:00:00;5,97;0,00;-7,722;235;226,55;0,76;5,70;91,58
25.01.21;16:10:00;6,44;0,00;-9,449;235;212,77;0,78;5,59;91,58
25.01.21;16:20:00;6,59;0,00;-7,428;235;204,11;0,78;5,46;91,58
25.01.21;16:30:00;6,79;0,00;-7,370;235;193,87;0,78;5,38;91,58
25.01.21;16:40:00;6,58;0,00;-9,654;235;198,90;0,82;5,46;91,58
25.01.21;16:50:00;7,86;0,00;-7,512;235;218,49;0,81;5,92;91,58
25.01.21;17:00:00;8,09;0,00;-7,549;235;224,88;0,83;6,05;91,58
25.01.21;17:10:00;7,83;0,00;-9,700;235;223,90;0,83;6,14;91,58
25.01.21;17:20:00;8,49;0,00;-7,675;235;225,42;0,80;6,08;91,58
25.01.21;17:30:00;8,43;0,00;-7,628;235;215,00;0,83;6,07;91,58
25.01.21;17:40:00;10,28;0,00;-10,031;235;233,43;0,79;5,87;91,58
25.01.21;17:50:00;8,60;0,00;-8,054;235;225,16;0,81;5,27;91,58
25.01.21;18:00:00;7,25;0,00;-8,526;235;208,19;0,80;5,03;91,58
25.01.21;18:10:00;9,97;0,00;-11,827;235;243,32;0,79;4,75;91,58
25.01.21;18:20:00;7,54;0,00;-9,667;235;232,95;0,80;4,89;91,58
25.01.21;18:30:00;8,05;0,00;-9,684;235;218,21;0,77;4,84;91,58
25.01.21;18:40:00;8,70;0,00;-12,540;235;215,44;0,80;4,89;91,58
25.01.21;18:50:00;9,56;0,00;-9,688;235;199,05;0,79;4,30;91,58
25.01.21;19:00:00;8,86;0,00;-9,605;235;201,42;0,78;4,18;91,58
25.01.21;19:10:00;10,36;0,00;-12,326;235;194,03;0,80;3,88;91,58
25.01.21;19:20:00;10,27;0,00;-9,674;235;191,11;0,77;4,06;91,58
25.01.21;19:30:00;10,54;0,00;-9,686;235;190,75;0,79;3,92;91,58
25.01.21;19:40:00;10,02;0,00;-11,596;235;187,84;0,78;3,89;91,58
25.01.21;19:50:00;9,50;0,00;-9,549;235;186,75;0,77;4,00;91,58
25.01.21;20:00:00;9,29;0,00;-9,365;235;185,63;0,79;4,36;91,58
25.01.21;20:10:00;7,81;0,00;-11,599;235;188,67;0,77;4,85;91,58
25.01.21;20:20:00;6,11;0,00;-9,005;235;195,35;0,79;4,96;91,58
25.01.21;20:30:00;6,15;0,00;-9,521;235;202,71;0,79;5,26;91,58
25.01.21;20:40:00;8,01;0,00;-11,931;235;202,68;0,76;5,33;91,58
25.01.21;20:50:00;7,73;0,00;-9,561;235;201,94;0,79;5,25;91,58
25.01.21;21:00:00;7,66;0,00;-9,629;235;199,23;0,77;4,92;91,58
25.01.21;21:10:00;9,42;0,00;-11,522;235;191,75;0,77;4,73;91,58
25.01.21;21:20:00;9,81;0,00;-9,945;235;185,69;0,79;4,85;91,58
25.01.21;21:30:00;9,49;0,00;-9,758;235;183,71;0,75;4,86;91,58
25.01.21;21:40:00;9,02;0,00;-12,037;235;181,00;0,78;4,94;91,58
25.01.21;21:50:00;8,50;0,00;-9,388;235;178,99;0,77;4,86;91,58
25.01.21;22:00:00;8,77;0,00;-10,056;235;182,81;0,77;4,87;91,58
25.01.21;22:10:00;8,52;0,00;-11,303;235;179,78;0,79;4,76;91,58
25.01.21;22:20:00;7,99;0,00;-9,164;235;180,07;0,76;4,61;91,58
25.01.21;22:30:00;6,14;0,00;-9,070;235;176,35;0,79;4,56;91,58
25.01.21;22:40:00;5,49;0,00;-11,728;235;178,23;0,78;4,62;91,58
25.01.21;22:50:00;5,40;0,00;-8,842;235;178,96;0,76;4,52;91,58
25.01.21;23:00:00;3,87;0,00;-9,165;235;174,86;0,79;4,53;91,58
25.01.21;23:10:00;2,91;0,00;-11,555;235;165,11;0,76;4,42;91,58
25.01.21;23:20:00;2,18;0,00;-9,580;235;156,27;0,78;4,46;91,58
25.01.21;23:30:00;2,09;0,00;-8,844;235;152,79;0,80;4,48;91,58
25.01.21;23:40:00;2,44;0,00;-11,468;235;148,18;0,76;4,42;91,58
25.01.21;23:50:00;2,45;0,00;-8,951;235;154,58;0,79;4,50;91,58
26.01.21;00:00:00;2,00;0,00;-8,644;235;156,48;0,77;4,55;91,58
26.01.21;00:10:00;2,60;0,00;-11,292;235;172,90;0,77;4,77;91,58
26.01.21;00:20:00;1,82;0,00;-9,047;235;175,22;0,79;4,85;91,58
26.01.21;00:30:00;1,09;0,00;-8,033;235;166,98;0,75;4,76;91,58
26.01.21;00:40:00;1,05;0,00;-9,852;235;129,85;0,78;4,63;91,58
26.01.21;00:50:00;1,71;0,00;-7,705;235;122,56;0,77;4,62;91,58
26.01.21;01:00:00;1,50;0,00;-8,017;235;133,82;0,77;4,57;91,58
26.01.21;01:10:00;1,40;0,00;-11,349;235;123,85;0,79;4,62;91,58
26.01.21;01:20:00;1,63;0,00;-9,303;235;105,25;0,76;4,90;91,58
26.01.21;01:30:00;1,09;0,00;-9,637;235;100,51;0,79;5,15;91,58
26.01.21;01:40:00;1,03;0,00;-11,081;235;31,34;0,78;5,10;91,58
26.01.21;01:50:00;2,18;0,00;-8,720;235;20,36;0,77;4,82;91,58
26.01.21;02:00:00;1,88;0,00;-8,644;235;33,76;0,79;4,90;91,58
26.01.21;02:10:00;2,27;0,00;-12,419;235;25,80;0,76;4,88;91,58
26.01.21;02:20:00;2,30;0,00;-7,524;235;26,19;0,78;4,90;91,58
26.01.21;02:30:00;2,66;0,00;-7,321;235;18,71;0,79;4,90;91,58
26.01.21;02:40:00;2,81;0,00;-9,690;235;8,17;0,76;4,85;91,58
26.01.21;02:50:00;3,43;0,00;-9,404;235;8,50;0,80;4,77;91,58
26.01.21;03:00:00;3,58;0,00;-8,969;235;11,77;0,77;4,63;91,58
26.01.21;03:10:00;2,65;0,00;-10,525;235;11,96;0,78;4,76;91,58
26.01.21;03:20:00;3,22;0,00;-7,969;235;13,58;0,79;4,65;91,58
26.01.21;03:30:00;3,58;0,00;-8,237;235;9,78;0,76;4,62;91,58
26.01.21;03:40:00;3,13;0,00;-10,224;235;1,20;0,79;4,67;91,58
26.01.21;03:50:00;4,19;0,00;-7,468;235;2,01;0,78;4,71;91,58
26.01.21;04:00:00;5,83;0,00;-9,047;235;5,21;0,78;4,79;91,58
26.01.21;04:10:00;6,34;0,00;-11,883;235;6,17;0,79;4,81;91,58
26.01.21;04:20:00;5,63;0,00;-8,000;235;8,46;0,76;4,86;91,58
26.01.21;04:30:00;5,85;0,00;-7,461;235;4,85;0,79;4,90;91,58
26.01.21;04:40:00;7,08;0,00;-9,905;235;11,69;0,78;4,89;91,58
26.01.21;04:50:00;7,80;0,00;-8,352;235;12,83;0,77;4,86;91,58
26.01.21;05:00:00;7,45;0,00;-7,434;235;7,04;0,80;4,81;91,58
26.01.21;05:10:00;7,53;0,00;-11,239;235;14,09;0,77;4,79;91,58
26.01.21;05:20:00;7,59;0,00;-9,730;235;14,41;0,79;4,68;91,58
26.01.21;05:30:00;6,71;0,00;-8,014;235;17,49;0,78;4,61;91,58
26.01.21;05:40:00;6,14;0,00;-10,032;235;13,88;0,77;4,64;91,58
26.01.21;05:50:00;4,83;0,00;-8,206;235;17,69;0,80;4,77;91,50
26.01.21;06:00:00;3,88;0,00;-17,476;314;64,29;0,77;5,03;89,98
26.01.21;06:10:00;4,07;5,35;114,962;4;6,63;622,86;5,03;10,75
26.01.21;06:20:00;3,98;6,48;141,930;8;11,79;749,14;5,18;1,48
26.01.21;06:30:00;3,66;6,48;36,052;9;5,95;749,30;5,27;1,50
26.01.21;06:40:00;4,93;6,48;316,858;13;12,74;749,04;5,29;1,37
26.01.21;06:50:00;4,88;6,47;401,503;12;356,45;748,76;5,35;1,11
26.01.21;07:00:00;4,58;6,48;302,770;9;1,55;749,18;5,40;1,36
26.01.21;07:10:00;6,61;7,68;1474,010;2;9,02;888,38;4,97;0,48
26.01.21;07:20:00;5,68;6,99;792,001;2;340,62;807,82;4,58;0,89
26.01.21;07:30:00;2,78;3,61;-7,790;341;338,70;421,78;5,04;22,54
26.01.21;07:40:00;2,79;0,52;-10,698;348;43,06;64,62;5,20;45,00
26.01.21;07:50:00;2,43;0,29;-7,288;13;12,23;50,18;5,11;45,00
26.01.21;08:00:00;3,42;3,18;-15,300;4;4,18;369,80;5,21;23,00
26.01.21;08:10:00;3,22;6,48;-17,230;9;2,91;748,96;5,37;1,51
26.01.21;08:20:00;3,44;3,11;-24,493;4;342,67;359,41;5,52;23,17
26.01.21;08:30:00;5,23;6,51;473,133;351;351,09;753,22;5,68;1,03
26.01.21;08:40:00;6,32;7,34;1263,252;351;349,75;849,04;5,80;0,25
26.01.21;08:50:00;7,31;3,29;683,836;325;284,12;377,66;5,94;54,44
26.01.21;09:00:00;7,69;0,00;-18,705;228;337,37;0,75;6,22;91,58
26.01.21;09:10:00;7,51;0,00;-6,867;225;334,82;0,78;6,14;91,58
26.01.21;09:20:00;7,35;0,00;-7,945;225;329,73;0,78;6,50;91,58
26.01.21;09:30:00;7,68;0,00;-6,826;225;333,64;0,79;6,57;91,58
26.01.21;09:40:00;6,53;0,00;-6,891;225;327,98;0,83;6,61;91,58
26.01.21;09:50:00;7,23;0,00;-8,177;225;327,22;0,81;6,73;91,58
26.01.21;10:00:00;7,22;0,00;-6,943;225;331,16;0,84;6,57;91,58
26.01.21;10:10:00;6,41;0,00;-8,062;225;327,64;0,83;6,86;91,58
26.01.21;10:20:00;6,44;0,00;-13,423;207;299,56;0,83;6,80;91,58
26.01.21;10:30:00;6,63;0,00;-9,901;184;313,10;1,23;6,11;91,58
26.01.21;10:40:00;6,47;0,00;-8,604;184;312,68;0,78;6,02;91,58
26.01.21;10:50:00;6,86;0,00;-8,855;184;313,97;0,81;6,02;91,58
26.01.21;11:00:00;7,93;0,00;-8,310;184;318,57;0,78;5,90;91,58
26.01.21;11:10:00;7,37;0,00;-8,426;184;318,50;0,79;5,93;91,58
26.01.21;11:20:00;7,20;0,00;-7,962;184;316,97;0,79;5,96;91,58
26.01.21;11:30:00;6,78;0,00;-8,272;184;314,77;5,12;5,95;91,58
26.01.21;11:40:00;6,29;0,00;-8,059;184;312,07;0,79;5,92;91,58
26.01.21;11:50:00;5,99;0,00;-7,962;184;307,70;0,76;5,90;91,58
26.01.21;12:00:00;5,59;0,00;-8,162;184;306,09;0,79;5,93;91,58
26.01.21;12:10:00;5,48;0,00;-7,934;184;306,58;0,78;5,92;91,58
26.01.21;12:20:00;5,06;0,00;-7,921;184;304,63;0,75;5,93;91,58
26.01.21;12:30:00;4,76;0,00;-8,327;184;298,65;0,77;5,94;91,58
26.01.21;12:40:00;4,51;0,00;-9,414;184;296,20;5,78;6,00;91,58
26.01.21;12:50:00;4,27;0,00;-8,894;184;292,66;0,78;6,09;91,58
