Datum (Anlage);Zeit (Anlage);Wind Speed (avg);Rotor Speed [rpm] (avg);Active Power (avg);Nacelle Position (avg);Wind Direction (avg);Generator Speed [rpm] (avg);T Outside Nacelle Level (avg);Pitch Angle 1 (avg)
26.01.21;13:00:00;4,27;0,00;-8,571;184;298,07;0,82;6,05;91,57
26.01.21;13:10:00;5,73;1,44;87,774;262;339,88;170,74;6,76;67,35
26.01.21;13:20:00;6,24;6,66;907,212;281;274,45;769,90;6,32;0,09
26.01.21;13:30:00;4,35;6,47;267,249;277;283,23;748,54;6,76;1,44
26.01.21;13:40:00;3,67;1,79;23,102;288;294,08;204,89;7,61;67,04
26.01.21;13:50:00;4,22;0,00;-15,785;219;265,21;5,73;6,75;91,59
26.01.21;14:00:00;3,56;0,00;-8,507;195;294,59;0,90;6,40;91,59
26.01.21;14:10:00;4,09;0,00;-15,326;188;301,35;0,86;6,16;91,59
26.01.21;14:20:00;6,77;0,00;-11,147;232;298,87;0,82;6,91;91,59
26.01.21;14:30:00;6,17;0,00;-7,908;236;291,41;0,84;6,93;91,59
26.01.21;14:40:00;6,81;0,00;-9,290;236;288,92;0,82;6,64;91,59
26.01.21;14:50:00;6,63;0,00;-7,898;236;296,67;0,81;6,85;91,59
26.01.21;15:00:00;6,82;0,00;-7,835;236;304,89;0,82;6,61;91,59
26.01.21;15:10:00;6,42;0,00;-8,448;236;300,68;0,78;6,67;91,59
26.01.21;15:20:00;6,12;0,00;-8,973;239;325,70;0,81;6,40;91,31
26.01.21;15:30:00;5,68;4,94;505,212;292;308,39;574,79;6,34;18,52
26.01.21;15:40:00;5,27;6,47;457,430;284;272,61;748,66;6,30;1,04
26.01.21;15:50:00;5,08;6,48;421,957;281;290,82;748,86;6,27;1,14
26.01.21;16:00:00;4,24;6,48;213,101;291;288,85;748,72;6,17;1,51
26.01.21;16:10:00;4,48;6,48;253,001;280;262,25;748,95;6,20;1,51
26.01.21;16:20:00;4,95;6,48;368,907;269;262,30;748,88;6,19;1,33
26.01.21;16:30:00;6,01;6,84;944,784;269;270,64;791,22;6,16;0,25
26.01.21;16:40:00;6,53;6,95;1110,825;269;274,87;803,20;6,23;0,01
26.01.21;16:50:00;6,54;7,20;1255,203;269;273,00;832,08;6,33;0,01
26.01.21;17:00:00;6,05;6,75;967,085;269;275,29;780,93;6,39;0,06
26.01.21;17:10:00;6,57;7,29;1309,548;276;277,11;843,39;6,36;0,01
26.01.21;17:20:00;5,77;6,59;914,219;278;267,84;761,94;6,42;0,01
26.01.21;17:30:00;6,46;6,83;1052,072;266;269,15;789,43;6,39;0,01
26.01.21;17:40:00;5,97;6,63;920,524;264;267,25;766,86;6,40;0,01
26.01.21;17:50:00;5,79;6,48;697,061;264;266,42;749,43;6,40;0,23
26.01.21;18:00:00;5,74;6,49;753,690;264;265,07;750,41;6,43;0,12
26.01.21;18:10:00;5,40;6,48;568,344;264;266,96;748,75;6,48;0,69
26.01.21;18:20:00;5,23;6,48;509,931;264;261,76;749,02;6,60;0,89
26.01.21;18:30:00;5,65;6,52;796,470;264;262,09;753,62;6,61;0,10
26.01.21;18:40:00;6,69;7,60;1510,359;264;261,77;878,82;6,65;0,02
26.01.21;18:50:00;6,73;7,52;1442,041;263;258,43;869,80;6,56;0,02
26.01.21;19:00:00;7,23;8,07;1802,434;266;272,42;932,45;6,44;0,02
26.01.21;19:10:00;6,34;7,16;1214,632;268;266,54;827,31;6,57;0,02
26.01.21;19:20:00;5,59;6,49;781,853;268;257,60;750,24;6,61;0,01
26.01.21;19:30:00;5,43;6,48;647,204;260;251,57;749,59;6,59;0,39
26.01.21;19:40:00;8,36;8,84;3435,770;258;257,84;1021,92;6,02;0,11
26.01.21;19:50:00;9,14;10,03;4012,727;258;261,52;1159,10;5,56;0,08
26.01.21;20:00:00;8,70;9,74;3364,747;258;259,33;1125,24;5,96;0,08
26.01.21;20:10:00;7,26;7,48;1453,436;275;279,69;863,69;6,13;0,08
26.01.21;20:20:00;6,90;7,63;1550,340;269;260,17;881,98;6,19;0,04
26.01.21;20:30:00;7,70;9,12;2643,705;261;255,79;1053,38;6,31;0,03
26.01.21;20:40:00;8,06;9,64;3149,351;259;257,02;1113,56;6,20;0,03
26.01.21;20:50:00;8,02;9,38;2888,977;259;254,29;1084,05;6,20;0,03
26.01.21;21:00:00;8,46;9,72;3234,142;256;256,44;1122,75;6,11;0,03
26.01.21;21:10:00;7,92;9,10;2627,332;256;251,16;1051,24;6,19;0,03
26.01.21;21:20:00;8,42;9,48;2987,832;251;253,11;1095,22;6,10;0,06
26.01.21;21:30:00;8,58;9,61;3119,773;254;255,87;1109,96;6,11;0,06
26.01.21;21:40:00;8,44;9,55;3060,155;254;256,45;1103,58;6,19;0,06
26.01.21;21:50:00;8,29;9,47;2995,355;254;253,60;1094,50;6,15;0,06
26.01.21;22:00:00;8,40;9,49;2997,041;254;254,97;1096,35;6,11;0,06
26.01.21;22:10:00;9,07;10,03;3871,527;252;256,63;1159,07;6,12;0,06
26.01.21;22:20:00;8,98;9,98;3723,799;252;245,91;1152,80;6,23;0,07
26.01.21;22:30:00;8,59;9,80;3355,343;248;248,31;1132,11;6,30;0,07
26.01.21;22:40:00;8,45;9,59;3151,465;246;241,45;1107,98;6,35;0,07
26.01.21;22:50:00;8,22;9,21;2743,699;242;243,20;1063,95;6,37;0,07
26.01.21;23:00:00;7,40;8,56;2170,746;241;240,37;989,26;6,40;0,07
26.01.21;23:10:00;7,68;8,74;2329,577;233;219,51;1009,32;6,47;0,07
26.01.21;23:20:00;8,50;9,79;3325,222;223;218,27;1130,76;6,06;0,06
26.01.21;23:30:00;8,57;9,79;3397,183;223;225,02;1130,99;5,91;0,07
26.01.21;23:40:00;8,41;9,60;3163,592;223;224,99;1109,22;5,89;0,07
26.01.21;23:50:00;8,33;9,48;2990,786;223;220,23;1094,84;5,94;0,07
27.01.21;00:00:00;8,13;9,42;2929,543;218;211,59;1087,99;5,87;0,07
27.01.21;00:10:00;8,03;9,28;2795,148;213;212,21;1072,09;5,86;0,07
27.01.21;00:20:00;8,43;9,54;3051,442;213;212,02;1102,16;5,73;0,05
27.01.21;00:30:00;8,61;9,91;3551,895;213;213,94;1144,97;5,66;0,05
27.01.21;00:40:00;8,33;9,60;3116,045;213;212,27;1109,21;5,59;0,05
27.01.21;00:50:00;8,36;9,74;3266,590;213;213,46;1124,48;5,65;0,05
27.01.21;01:00:00;8,88;9,85;3400,918;213;217,78;1137,34;5,72;0,05
27.01.21;01:10:00;9,34;10,08;4021,033;213;219,38;1164,48;5,63;0,05
27.01.21;01:20:00;9,80;10,08;4340,579;213;220,06;1164,06;5,60;0,00
27.01.21;01:30:00;9,96;10,11;4859,421;217;226,23;1167,61;5,46;0,00
27.01.21;01:40:00;9,73;10,10;4727,311;221;220,74;1166,86;5,50;0,00
27.01.21;01:50:00;9,73;10,11;4620,854;221;222,01;1167,52;5,45;0,00
27.01.21;02:00:00;9,78;10,11;4918,537;221;218,47;1167,83;5,43;0,00
27.01.21;02:10:00;10,43;10,11;5681,577;221;224,80;1167,49;5,39;0,15
27.01.21;02:20:00;10,35;10,11;5393,570;221;223,89;1167,53;5,38;0,04
27.01.21;02:30:00;9,81;10,11;4914,592;221;219,43;1167,35;5,37;0,04
27.01.21;02:40:00;9,60;10,11;4493,082;220;211,89;1167,61;5,55;0,04
27.01.21;02:50:00;9,72;10,10;4568,777;217;220,14;1166,83;5,56;0,04
27.01.21;03:00:00;9,95;10,11;4794,371;214;207,71;1167,76;5,51;0,04
27.01.21;03:10:00;10,48;10,11;5317,465;210;218,68;1167,39;5,29;0,02
27.01.21;03:20:00;9,63;10,11;4549,329;213;213,57;1167,49;5,23;-0,01
27.01.21;03:30:00;9,68;10,11;4720,059;213;213,49;1167,63;5,21;0,00
27.01.21;03:40:00;10,87;10,11;5943,915;213;217,71;1168,13;5,00;0,43
27.01.21;03:50:00;1,07;0,00;-0,655;213;205,00;0,50;0,44;8,23
27.01.21;04:00:00;10,99;0,00;-7,088;213;196,20;4,18;5,16;93,20
27.01.21;04:10:00;10,12;0,00;-7,083;213;196,85;3,51;5,06;93,20
27.01.21;04:20:00;10,26;0,00;-7,105;213;196,78;4,62;5,07;93,20
27.01.21;04:30:00;10,51;0,00;-7,102;213;193,74;3,39;5,05;93,20
27.01.21;04:40:00;10,88;0,00;-7,158;213;196,33;4,96;5,05;93,20
27.01.21;04:50:00;10,43;0,00;-7,162;213;201,07;5,55;4,89;93,20
27.01.21;05:00:00;10,02;0,00;-7,176;213;199,21;7,42;4,89;93,20
27.01.21;05:10:00;10,55;0,00;-7,134;213;203,36;9,44;4,86;93,20
27.01.21;05:20:00;10,44;0,00;-7,190;213;206,06;9,87;4,68;93,20
27.01.21;05:30:00;10,14;0,00;-7,171;213;206,68;6,45;4,71;93,20
27.01.21;05:40:00;10,05;0,00;-7,227;213;209,47;9,75;4,45;93,20
27.01.21;05:50:00;9,32;0,00;-7,234;213;213,93;12,56;4,34;93,20
27.01.21;06:00:00;9,70;0,00;-7,271;213;208,09;11,37;4,04;93,20
27.01.21;06:10:00;10,25;0,00;-7,279;213;201,71;8,10;4,01;93,20
27.01.21;06:20:00;10,16;0,00;-7,179;213;206,35;12,48;3,72;93,20
27.01.21;06:30:00;9,67;0,00;-7,182;213;201,49;8,98;3,89;93,20
27.01.21;06:40:00;10,00;0,00;-7,367;213;202,76;10,77;3,78;93,20
27.01.21;06:50:00;10,53;0,00;-7,296;213;200,99;9,70;3,63;93,20
27.01.21;07:00:00;10,87;0,00;-7,219;213;201,28;10,35;3,54;93,20
27.01.21;07:10:00;10,37;0,00;-7,210;213;190,66;6,38;3,42;93,20
27.01.21;07:20:00;9,52;0,00;-10,136;213;182,44;2,36;3,15;93,20
27.01.21;07:30:00;8,67;4,04;894,277;195;192,51;471,56;2,92;41,72
27.01.21;07:40:00;8,44;9,31;2958,542;197;189,11;1075,78;2,69;0,00
27.01.21;07:50:00;7,69;8,47;2181,481;186;191,05;978,78;2,71;0,00
27.01.21;08:00:00;8,58;9,26;2881,085;193;193,20;1070,26;2,82;0,00
27.01.21;08:10:00;9,28;9,87;3728,098;193;190,12;1140,01;2,81;0,00
27.01.21;08:20:00;8,69;9,49;3313,892;192;184,28;1096,38;2,79;0,00
27.01.21;08:30:00;9,48;9,82;3985,545;188;194,20;1134,84;2,78;0,01
27.01.21;08:40:00;10,63;10,10;5190,468;189;194,13;1167,19;2,73;0,04
27.01.21;08:50:00;9,86;9,87;4238,020;189;199,42;1140,92;2,79;0,05
27.01.21;09:00:00;10,30;10,00;5162,451;195;193,72;1155,80;2,78;0,56
27.01.21;09:10:00;10,70;10,11;5885,384;195;194,07;1168,56;2,77;0,71
27.01.21;09:20:00;11,05;10,11;6138,590;195;197,52;1168,21;2,76;1,30
27.01.21;09:30:00;11,06;10,11;5949,229;195;198,50;1168,14;2,82;0,75
27.01.21;09:40:00;10,89;10,11;5763,549;195;199,53;1167,96;3,01;0,32
27.01.21;09:50:00;10,16;10,11;5185,169;197;198,63;1167,54;3,11;0,06
27.01.21;10:00:00;10,30;10,11;5231,542;199;191,54;1168,20;3,13;0,03
27.01.21;10:10:00;10,88;10,11;5691,672;195;198,18;1167,91;3,12;0,22
27.01.21;10:20:00;10,89;10,11;5969,178;198;191,96;1167,94;3,25;0,17
27.01.21;10:30:00;10,60;10,11;5598,625;194;203,49;1168,14;3,35;0,10
27.01.21;10:40:00;10,75;10,11;5643,835;195;198,80;1167,62;3,29;0,21
27.01.21;10:50:00;10,53;10,11;5537,530;197;198,03;1167,75;3,32;0,09
27.01.21;11:00:00;9,68;10,09;4388,260;197;197,07;1165,62;3,36;-0,02
27.01.21;11:10:00;9,95;10,11;5049,451;197;199,09;1167,77;3,27;0,01
27.01.21;11:20:00;10,48;10,11;5324,244;198;200,02;1167,82;3,27;0,05
27.01.21;11:30:00;10,60;10,11;5381,121;195;203,19;1167,67;3,28;0,07
27.01.21;11:40:00;10,22;10,11;5024,397;195;198,28;1167,49;3,28;0,04
27.01.21;11:50:00;9,71;10,08;4457,864;198;205,63;1164,84;3,26;0,01
27.01.21;12:00:00;9,29;10,05;4042,743;200;202,53;1161,11;3,38;0,01
27.01.21;12:10:00;9,50;10,01;4025,425;199;200,78;1156,23;3,44;0,01
27.01.21;12:20:00;8,82;9,64;3222,820;201;206,53;1113,20;3,51;0,01
27.01.21;12:30:00;8,87;9,83;3468,119;201;198,93;1134,85;3,70;0,01
27.01.21;12:40:00;9,21;10,05;3877,480;201;194,30;1160,78;3,73;0,01
27.01.21;12:50:00;9,27;10,06;3902,068;196;200,93;1162,28;3,79;0,01
27.01.21;13:00:00;8,86;9,90;3504,687;202;206,11;1143,91;3,83;0,01
27.01.21;13:10:00;8,18;9,22;2766,614;204;203,15;1065,12;3,98;0,01
27.01.21;13:20:00;7,35;8,40;2067,356;204;201,10;970,81;4,15;0,01
27.01.21;13:30:00;7,37;8,14;1877,516;202;198,23;940,39;4,24;0,01
27.01.21;13:40:00;7,28;8,05;1798,372;200;198,58;929,66;4,41;0,02
27.01.21;13:50:00;7,07;7,63;1521,372;194;189,53;881,29;4,61;0,02
27.01.21;14:00:00;6,95;7,55;1464,995;197;198,70;871,75;4,85;0,02
27.01.21;14:10:00;6,83;7,46;1410,695;198;202,00;861,83;5,03;0,02
27.01.21;14:20:00;6,96;7,55;1464,426;203;210,14;872,19;5,20;0,02
27.01.21;14:30:00;6,57;7,19;1253,052;217;218,76;830,56;5,49;0,01
27.01.21;14:40:00;6,03;6,66;960,509;222;216,97;770,15;5,72;0,01
27.01.21;14:50:00;6,26;6,55;854,604;231;260,59;756,91;6,11;0,02
27.01.21;15:00:00;6,72;6,95;1145,246;249;283,81;803,45;6,49;0,05
27.01.21;15:10:00;8,30;9,03;2568,978;281;290,84;1043,45;6,67;0,00
27.01.21;15:20:00;9,15;9,81;3763,121;289;297,99;1133,62;6,38;0,00
27.01.21;15:30:00;8,60;9,68;3289,151;290;285,59;1118,29;6,51;0,00
27.01.21;15:40:00;8,74;9,94;3491,303;287;290,61;1147,47;6,60;0,00
27.01.21;15:50:00;9,67;10,08;4352,527;289;294,78;1164,35;6,46;0,00
27.01.21;16:00:00;10,57;10,11;5617,998;292;303,05;1167,87;6,32;0,03
27.01.21;16:10:00;9,75;9,96;4555,035;297;295,41;1149,95;6,20;0,07
27.01.21;16:20:00;10,20;10,11;5262,735;297;299,88;1167,73;6,13;0,00
27.01.21;16:30:00;9,31;9,60;3477,745;297;302,41;1108,99;6,29;-0,01
27.01.21;16:40:00;8,72;9,42;3081,373;297;297,03;1088,52;6,42;-0,01
27.01.21;16:50:00;10,48;10,09;5469,680;299;302,16;1165,23;6,55;0,34
27.01.21;17:00:00;10,94;10,11;6241,608;297;297,84;1167,62;6,45;1,14
27.01.21;17:10:00;10,18;10,11;4871,410;296;300,74;1167,24;6,61;0,01
27.01.21;17:20:00;10,77;10,11;5834,262;303;305,91;1168,32;6,60;0,49
27.01.21;17:30:00;11,02;10,11;6358,619;305;304,88;1167,69;6,44;2,22
27.01.21;17:40:00;10,56;10,10;5443,668;306;314,79;1167,22;6,47;0,33
27.01.21;17:50:00;9,38;10,08;4138,071;308;298,94;1164,24;6,62;0,01
27.01.21;18:00:00;9,80;10,11;4995,404;302;298,67;1167,71;6,56;0,01
27.01.21;18:10:00;10,54;10,11;5815,221;302;303,71;1167,56;6,69;0,36
27.01.21;18:20:00;9,69;10,11;4769,104;302;300,17;1167,50;6,79;0,00
27.01.21;18:30:00;9,36;10,10;4292,552;302;306,03;1167,13;6,81;0,00
27.01.21;18:40:00;9,44;10,11;4314,812;305;311,95;1167,42;6,80;0,00
27.01.21;18:50:00;9,26;9,92;3631,622;314;324,18;1145,35;6,78;0,00
27.01.21;19:00:00;7,75;8,62;2218,985;317;311,06;995,38;6,62;0,00
27.01.21;19:10:00;7,39;8,65;2230,119;311;309,15;998,68;6,95;0,02
27.01.21;19:20:00;8,07;8,68;2276,367;302;306,23;1002,24;6,92;0,04
27.01.21;19:30:00;8,41;9,32;2843,658;306;315,56;1076,35;6,91;0,04
27.01.21;19:40:00;8,04;9,43;2931,445;310;307,05;1089,62;6,99;0,04
27.01.21;19:50:00;8,76;9,83;3351,777;308;305,75;1135,80;7,00;0,04
27.01.21;20:00:00;8,45;7,69;2513,228;313;323,64;883,87;7,02;18,45
27.01.21;20:10:00;6,09;0,00;-17,706;318;316,02;2,23;7,09;89,97
27.01.21;20:20:00;7,78;4,61;1200,478;313;304,76;535,94;7,10;41,05
27.01.21;20:30:00;9,31;9,82;3596,330;316;328,30;1134,27;6,93;0,02
27.01.21;20:40:00;8,76;9,69;3189,062;329;339,50;1118,85;6,85;0,02
27.01.21;20:50:00;7,84;8,98;2517,880;335;337,49;1037,10;6,81;0,02
27.01.21;21:00:00;7,60;8,46;2088,699;330;325,56;977,13;6,76;0,02
27.01.21;21:10:00;8,13;8,75;2327,692;328;342,67;1010,91;6,83;0,02
27.01.21;21:20:00;8,77;9,94;3503,641;344;350,06;1148,54;6,99;0,01
27.01.21;21:30:00;8,94;9,93;3607,138;347;350,61;1147,31;6,89;0,01
27.01.21;21:40:00;8,59;9,73;3245,372;347;348,17;1124,20;6,94;0,01
27.01.21;21:50:00;8,03;9,07;2591,303;347;348,35;1047,48;6,91;0,01
27.01.21;22:00:00;7,56;8,75;2326,049;346;334,23;1010,82;6,94;0,01
27.01.21;22:10:00;7,73;8,92;2475,087;339;338,19;1030,51;6,95;0,01
27.01.21;22:20:00;7,81;8,71;2282,763;339;340,89;1006,25;7,00;0,01
27.01.21;22:30:00;7,01;7,95;1719,876;339;338,35;918,28;6,98;0,00
27.01.21;22:40:00;6,71;7,77;1610,971;339;332,23;897,83;7,03;0,00
27.01.21;22:50:00;7,30;8,10;1840,373;339;341,83;936,15;6,99;0,00
27.01.21;23:00:00;7,39;8,00;1750,404;339;345,67;924,24;7,01;0,00
27.01.21;23:10:00;7,31;7,96;1723,809;341;350,20;919,47;6,99;0,00
27.01.21;23:20:00;7,20;8,14;1854,169;345;346,79;940,07;6,93;0,00
27.01.21;23:30:00;7,05;8,04;1776,811;344;337,72;928,76;6,95;0,01
27.01.21;23:40:00;7,56;8,37;2030,207;340;342,32;967,43;6,93;0,01
27.01.21;23:50:00;7,13;7,89;1687,559;340;342,86;911,96;6,96;0,01
28.01.21;00:00:00;7,27;8,06;1800,198;340;343,73;931,06;6,96;0,01
28.01.21;00:10:00;7,32;7,99;1744,402;340;341,39;922,69;7,00;0,01
28.01.21;00:20:00;7,36;7,84;1647,997;342;359,70;906,18;6,93;0,01
28.01.21;00:30:00;6,19;6,90;1084,945;354;345,89;796,79;7,00;0,00
28.01.21;00:40:00;5,86;6,68;960,582;354;340,35;772,34;6,97;0,00
28.01.21;00:50:00;6,19;6,80;1034,509;350;330,08;785,48;6,99;0,00
28.01.21;01:00:00;6,40;6,89;1085,535;348;338,88;796,71;6,91;0,00
28.01.21;01:10:00;6,69;7,06;1171,417;340;347,69;815,38;6,84;0,00
28.01.21;01:20:00;6,09;6,59;830,864;340;345,50;761,29;6,87;0,22
28.01.21;01:30:00;4,22;6,48;276,304;331;329,88;748,17;6,94;1,50
28.01.21;01:40:00;4,97;6,48;466,263;340;350,35;748,58;6,78;0,90
28.01.21;01:50:00;5,14;6,47;516,420;349;4,73;747,92;6,80;0,78
28.01.21;02:00:00;4,34;6,48;219,477;13;23,22;748,39;6,76;1,51
28.01.21;02:10:00;4,22;6,48;225,990;19;12,60;748,11;6,73;1,42
28.01.21;02:20:00;3,95;6,48;112,096;16;1,15;748,10;6,79;1,51
28.01.21;02:30:00;4,07;6,48;208,526;13;10,61;748,51;6,79;1,33
28.01.21;02:40:00;4,63;6,48;288,723;13;8,85;748,14;6,73;1,41
28.01.21;02:50:00;3,99;6,48;144,388;6;15,83;748,25;6,76;1,51
28.01.21;03:00:00;4,69;6,48;342,940;15;11,12;748,35;6,66;1,32
28.01.21;03:10:00;4,34;6,48;251,782;15;16,71;748,12;6,65;1,51
28.01.21;03:20:00;4,02;6,48;167,086;15;22,35;748,09;6,61;1,51
28.01.21;03:30:00;3,73;6,48;163,378;15;18,87;748,32;6,60;1,51
28.01.21;03:40:00;3,97;6,48;164,834;15;12,84;748,12;6,58;1,51
28.01.21;03:50:00;4,14;6,48;139,427;19;22,47;748,25;6,54;1,51
28.01.21;04:00:00;4,22;6,48;195,142;23;28,94;748,13;6,46;1,51
28.01.21;04:10:00;3,88;6,48;112,703;29;31,73;748,35;6,47;1,51
28.01.21;04:20:00;3,86;6,48;115,150;31;41,51;748,09;6,38;1,51
28.01.21;04:30:00;3,77;6,48;105,948;33;23,04;748,24;6,34;1,51
28.01.21;04:40:00;3,89;6,48;107,161;31;39,79;748,36;6,24;1,51
28.01.21;04:50:00;4,14;6,48;176,494;36;41,37;748,25;6,10;1,51
28.01.21;05:00:00;4,40;6,48;271,463;36;36,03;748,27;6,08;1,50
28.01.21;05:10:00;4,04;6,48;219,172;36;42,59;748,08;6,10;1,51
28.01.21;05:20:00;3,82;6,48;74,392;36;59,22;748,20;6,09;1,52
28.01.21;05:30:00;3,41;6,48;38,981;54;52,19;748,22;6,13;1,52
28.01.21;05:40:00;3,53;6,48;88,305;54;51,07;748,15;6,12;1,52
28.01.21;05:50:00;3,13;3,63;-9,240;54;44,05;417,17;6,24;40,63
28.01.21;06:00:00;3,05;0,00;-8,052;51;42,99;0,62;6,30;90,01
28.01.21;06:10:00;4,94;4,05;361,158;49;52,43;471,92;6,05;29,18
28.01.21;06:20:00;4,80;6,47;357,155;49;59,63;748,06;5,99;1,25
28.01.21;06:30:00;5,28;6,48;478,823;54;71,94;748,47;5,92;0,96
28.01.21;06:40:00;4,72;6,47;361,289;68;70,22;748,06;5,86;1,26
28.01.21;06:50:00;4,99;6,48;477,814;73;72,22;748,46;5,86;0,96
28.01.21;07:00:00;4,63;6,48;368,424;73;72,35;748,19;5,83;1,12
28.01.21;07:10:00;4,08;6,48;239,247;73;74,09;748,17;5,89;1,44
28.01.21;07:20:00;4,15;6,48;224,231;73;72,18;748,26;5,80;1,50
28.01.21;07:30:00;4,25;6,48;171,388;84;84,45;748,29;5,80;1,51
28.01.21;07:40:00;4,48;6,48;303,451;81;85,85;748,21;5,82;1,33
28.01.21;07:50:00;4,61;6,48;288,657;87;88,73;748,60;5,86;1,34
28.01.21;08:00:00;5,22;6,49;570,027;91;110,63;749,81;5,66;0,71
28.01.21;08:10:00;4,93;6,48;500,378;103;98,92;749,25;5,56;0,89
28.01.21;08:20:00;5,44;6,50;667,257;102;93,22;751,03;5,36;0,49
28.01.21;08:30:00;5,05;6,49;455,374;98;99,81;749,32;5,42;1,01
28.01.21;08:40:00;6,32;6,77;984,431;100;115,75;782,22;5,27;0,07
28.01.21;08:50:00;6,58;7,13;1232,384;109;107,77;824,24;5,25;0,00
28.01.21;09:00:00;6,70;7,60;1503,141;110;101,69;878,09;5,01;0,00
28.01.21;09:10:00;7,39;7,80;1630,214;104;108,87;901,28;4,87;0,00
28.01.21;09:20:00;6,98;7,59;1499,331;108;115,07;876,64;4,83;0,00
28.01.21;09:30:00;7,17;7,74;1606,257;113;117,28;894,36;4,82;0,00
28.01.21;09:40:00;7,39;8,21;1939,003;116;110,72;948,70;4,76;0,02
28.01.21;09:50:00;7,71;8,57;2215,854;114;109,71;990,04;4,65;0,03
28.01.21;10:00:00;7,23;8,11;1859,909;114;115,09;936,08;4,64;0,03
28.01.21;10:10:00;7,57;8,45;2167,875;113;108,12;976,34;4,61;0,03
28.01.21;10:20:00;8,04;8,88;2468,591;109;108,44;1025,12;4,51;0,03
28.01.21;10:30:00;7,95;8,71;2354,617;108;122,63;1006,65;4,42;0,03
28.01.21;10:40:00;7,50;8,26;1986,745;115;112,63;954,48;4,39;0,04
28.01.21;10:50:00;8,03;8,85;2449,830;111;112,16;1022,52;4,27;0,04
28.01.21;11:00:00;8,19;9,11;2683,440;113;118,05;1051,99;4,20;0,04
28.01.21;11:10:00;7,59;8,44;2099,647;115;118,20;974,70;4,22;0,04
28.01.21;11:20:00;7,80;8,44;2124,553;116;110,78;975,47;4,22;0,04
28.01.21;11:30:00;8,12;8,94;2521,756;109;111,87;1032,35;4,15;0,04
28.01.21;11:40:00;7,67;8,56;2217,151;109;110,73;989,25;4,16;0,01
28.01.21;11:50:00;8,45;9,31;2854,460;105;109,75;1075,66;4,04;0,01
28.01.21;12:00:00;8,11;9,13;2679,681;109;112,00;1054,67;3,93;0,01
28.01.21;12:10:00;7,65;8,60;2249,759;109;108,94;993,68;3,95;0,01
28.01.21;12:20:00;8,03;9,03;2607,179;109;109,27;1042,92;3,83;0,01
28.01.21;12:30:00;7,65;8,58;2219,583;112;113,18;991,19;3,78;0,01
28.01.21;12:40:00;7,75;8,68;2309,501;113;102,91;1003,07;3,80;0,01
28.01.21;12:50:00;7,94;8,73;2362,387;107;93,70;1008,46;3,74;0,01
28.01.21;13:00:00;7,75;8,61;2304,617;106;107,32;994,38;3,79;0,01
28.01.21;13:10:00;8,19;9,13;2728,337;107;118,72;1055,03;3,71;0,01
28.01.21;13:20:00;7,73;8,48;2145,522;110;107,24;980,07;3,87;0,01
28.01.21;13:30:00;7,86;8,62;2261,378;110;108,99;995,93;3,64;0,01
28.01.21;13:40:00;7,81;8,54;2228,855;110;108,34;987,40;3,72;0,00
28.01.21;13:50:00;7,72;8,58;2248,284;109;113,03;991,04;3,62;0,00
28.01.21;14:00:00;7,47;8,23;1940,959;105;108,07;950,32;3,63;0,00
28.01.21;14:10:00;7,04;7,59;1526,113;113;104,46;877,44;3,72;0,00
28.01.21;14:20:00;7,53;7,93;1739,623;106;105,32;916,04;3,46;0,00
28.01.21;14:30:00;7,03;7,52;1469,251;106;118,85;868,98;3,40;0,00
28.01.21;14:40:00;6,86;7,43;1398,032;112;121,99;858,81;3,33;0,01
28.01.21;14:50:00;6,49;7,12;1236,756;108;103,73;822,76;3,36;0,01
28.01.21;15:00:00;6,35;6,80;1025,518;104;108,51;785,78;3,40;0,02
28.01.21;15:10:00;6,44;7,08;1203,940;104;103,22;818,62;3,24;0,00
28.01.21;15:20:00;6,42;6,81;1032,445;104;109,40;786,85;3,26;0,02
28.01.21;15:30:00;6,64;7,15;1247,196;105;119,17;826,08;3,20;0,00
28.01.21;15:40:00;6,57;7,22;1288,290;107;113,20;834,45;3,19;0,02
28.01.21;15:50:00;6,08;6,87;1034,607;113;110,90;793,93;3,16;0,09
28.01.21;16:00:00;6,03;6,67;928,867;113;110,61;770,87;3,14;0,07
28.01.21;16:10:00;5,95;6,51;828,326;112;105,78;752,24;3,23;0,05
28.01.21;16:20:00;6,00;6,72;982,602;111;104,36;776,10;3,13;0,00
28.01.21;16:30:00;5,92;6,61;860,681;105;101,85;763,72;3,15;0,09
28.01.21;16:40:00;5,01;6,48;469,252;103;86,03;748,29;3,30;0,84
28.01.21;16:50:00;6,05;6,61;869,442;99;108,00;764,26;3,19;0,12
28.01.21;17:00:00;5,61;6,57;787,604;102;101,53;759,72;3,19;0,24
28.01.21;17:10:00;4,82;6,47;395,604;102;97,98;747,96;3,36;1,12
28.01.21;17:20:00;5,62;6,55;703,699;102;106,69;757,12;3,21;0,46
28.01.21;17:30:00;6,69;7,38;1372,017;102;99,28;852,83;3,14;0,01
28.01.21;17:40:00;6,64;7,16;1248,602;100;95,66;826,83;3,19;0,01
28.01.21;17:50:00;6,43;6,88;1081,139;96;99,17;794,74;3,18;0,02
28.01.21;18:00:00;7,63;8,17;1909,674;101;103,03;943,88;3,09;0,01
28.01.21;18:10:00;7,47;8,07;1837,281;104;104,05;932,58;3,13;0,01
28.01.21;18:20:00;7,86;8,60;2244,862;106;104,28;993,61;3,15;0,01
28.01.21;18:30:00;7,85;8,73;2350,052;107;103,78;1008,14;3,19;0,04
28.01.21;18:40:00;8,61;9,41;2969,826;100;102,30;1086,81;3,14;0,04
28.01.21;18:50:00;9,22;9,86;3752,386;99;102,75;1138,86;3,11;0,04
28.01.21;19:00:00;8,74;9,44;3130,176;102;105,47;1090,39;3,21;0,04
28.01.21;19:10:00;7,70;8,40;2078,370;102;106,94;969,80;3,38;0,04
28.01.21;19:20:00;7,33;7,84;1690,196;112;126,21;905,89;3,43;0,03
28.01.21;19:30:00;6,96;7,47;1429,215;121;118,02;862,73;3,48;0,00
28.01.21;19:40:00;7,17;7,91;1748,130;119;120,40;914,23;3,43;0,00
28.01.21;19:50:00;6,83;7,61;1526,327;124;124,52;879,49;3,42;0,00
28.01.21;20:00:00;6,49;7,07;1194,630;125;134,60;816,50;3,46;0,00
28.01.21;20:10:00;6,69;7,27;1338,594;128;124,22;840,43;3,47;0,02
28.01.21;20:20:00;8,25;8,86;2489,165;124;135,83;1023,68;3,26;0,02
28.01.21;20:30:00;7,85;8,69;2336,835;131;136,94;1003,24;3,34;0,06
28.01.21;20:40:00;7,05;7,72;1601,372;133;135,04;892,00;3,40;0,06
28.01.21;20:50:00;7,32;8,05;1833,480;135;129,63;930,17;3,41;0,06
28.01.21;21:00:00;8,09;8,67;2330,220;132;133,80;1001,15;3,30;0,06
28.01.21;21:10:00;7,80;8,59;2231,130;136;125,10;992,42;3,34;0,06
28.01.21;21:20:00;7,88;8,86;2495,199;131;127,27;1023,83;3,24;0,05
28.01.21;21:30:00;6,94;7,54;1503,035;134;133,14;871,52;3,48;0,01
28.01.21;21:40:00;7,45;8,15;1915,049;127;122,96;942,22;3,43;0,01
28.01.21;21:50:00;8,15;9,03;2638,438;123;119,00;1043,29;3,30;0,01
28.01.21;22:00:00;8,14;9,13;2690,595;124;129,77;1054,34;3,25;0,01
28.01.21;22:10:00;7,61;8,33;2063,042;130;140,80;962,10;3,34;0,01
28.01.21;22:20:00;6,96;7,49;1465,279;140;137,20;865,09;3,38;0,01
28.01.21;22:30:00;6,66;7,28;1334,816;143;145,23;840,91;3,43;0,01
28.01.21;22:40:00;6,59;7,26;1293,543;140;133,24;838,67;3,39;0,04
28.01.21;22:50:00;6,61;7,16;1252,184;138;137,28;827,41;3,31;0,01
28.01.21;23:00:00;6,83;7,52;1488,819;134;125,10;869,51;3,31;0,01
28.01.21;23:10:00;7,41;8,18;1964,418;129;120,11;944,65;3,18;0,01
28.01.21;23:20:00;7,87;8,88;2482,590;124;140,58;1025,23;3,03;0,01
28.01.21;23:30:00;7,76;8,60;2263,990;134;134,07;993,44;3,08;0,01
28.01.21;23:40:00;8,20;9,00;2613,920;134;132,64;1040,05;2,99;0,03
28.01.21;23:50:00;8,42;9,09;2671,548;133;127,42;1049,74;2,95;0,05
29.01.21;00:00:00;8,18;8,86;2487,524;134;133,20;1023,94;2,85;0,05
29.01.21;00:10:00;7,95;8,77;2431,200;134;136,13;1012,55;2,86;0,05
29.01.21;00:20:00;8,51;9,27;2988,094;137;145,11;1070,72;2,77;0,05
29.01.21;00:30:00;8,93;9,62;3415,935;143;142,91;1111,40;2,79;0,05
29.01.21;00:40:00;9,34;9,81;3775,309;142;139,15;1133,61;2,74;0,04
29.01.21;00:50:00;8,68;9,30;3043,737;139;143,22;1073,94;2,87;0,06
29.01.21;01:00:00;7,96;8,80;2416,573;139;137,92;1016,14;2,97;0,06
29.01.21;01:10:00;8,80;9,52;3137,922;142;144,27;1099,85;2,92;0,06
29.01.21;01:20:00;9,09;9,65;3438,875;143;151,53;1114,89;2,87;0,06
29.01.21;01:30:00;9,16;9,92;3751,734;144;146,78;1145,23;2,90;0,02
29.01.21;01:40:00;8,68;9,30;3069,887;143;136,17;1073,93;2,94;0,00
29.01.21;01:50:00;7,90;8,65;2294,718;139;140,00;999,30;3,03;0,00
29.01.21;02:00:00;8,30;8,91;2495,786;139;137,75;1028,76;3,07;0,00
29.01.21;02:10:00;8,56;9,22;2880,726;140;143,28;1065,49;3,09;0,00
29.01.21;02:20:00;8,36;8,93;2637,862;141;137,97;1031,20;3,07;0,00
29.01.21;02:30:00;8,14;8,76;2386,944;135;132,17;1012,16;3,16;0,00
29.01.21;02:40:00;8,23;8,90;2537,190;138;142,11;1027,89;3,13;0,00
29.01.21;02:50:00;8,06;8,81;2432,339;139;138,77;1018,37;3,11;0,01
29.01.21;03:00:00;8,50;9,29;2914,939;138;136,77;1072,69;3,05;0,01
29.01.21;03:10:00;9,11;9,69;3671,894;138;135,06;1119,25;3,04;0,04
29.01.21;03:20:00;9,22;9,62;3449,269;139;139,89;1111,12;3,07;0,02
29.01.21;03:30:00;9,34;9,72;3811,969;141;139,14;1122,58;3,03;0,01
29.01.21;03:40:00;9,49;9,86;4013,346;139;132,10;1138,41;3,02;0,07
29.01.21;03:50:00;9,36;9,78;3594,705;136;136,15;1129,18;3,02;0,05
29.01.21;04:00:00;10,43;10,08;5043,522;133;123,99;1164,43;3,06;0,28
29.01.21;04:10:00;11,33;10,11;6142,033;129;131,25;1168,00;2,87;1,49
29.01.21;04:20:00;11,64;10,11;6272,113;129;128,83;1168,16;2,82;3,27
29.01.21;04:30:00;12,79;10,11;6373,095;123;125,07;1168,23;2,72;6,76
29.01.21;04:40:00;12,07;10,11;6370,100;124;126,76;1167,63;2,72;4,24
29.01.21;04:50:00;12,20;10,11;6379,254;124;125,22;1168,29;2,76;5,56
29.01.21;05:00:00;12,57;10,11;6378,552;124;122,07;1167,48;2,86;6,82
29.01.21;05:10:00;12,77;10,11;6372,451;119;118,18;1167,99;3,04;6,72
29.01.21;05:20:00;12,25;10,11;6356,689;118;122,23;1168,33;3,10;6,11
29.01.21;05:30:00;12,40;10,11;6353,148;119;119,30;1167,62;3,15;5,84
29.01.21;05:40:00;12,32;10,12;6355,104;119;119,27;1168,73;3,13;6,24
29.01.21;05:50:00;13,40;10,11;6346,063;119;117,18;1167,73;3,04;8,63
29.01.21;06:00:00;13,62;10,11;6346,178;119;115,85;1167,77;2,85;9,18
29.01.21;06:10:00;14,19;10,11;6349,423;118;117,50;1168,12;2,76;10,31
29.01.21;06:20:00;13,40;10,11;6346,502;119;115,28;1167,64;2,74;9,10
29.01.21;06:30:00;13,50;10,11;6343,779;119;118,40;1167,52;2,68;8,88
29.01.21;06:40:00;13,10;10,11;6347,913;119;122,01;1168,13;2,78;7,94
29.01.21;06:50:00;14,26;10,11;6347,041;119;117,40;1167,96;2,72;10,42
29.01.21;07:00:00;13,79;10,11;6360,312;119;118,10;1168,43;2,79;9,24
29.01.21;07:10:00;14,40;10,11;6378,305;119;115,79;1167,80;2,76;10,03
29.01.21;07:20:00;14,98;10,11;6380,520;118;109,23;1167,82;2,68;11,41
29.01.21;07:30:00;14,05;10,11;6377,463;119;111,44;1167,83;2,74;9,44
29.01.21;07:40:00;14,57;10,11;6349,165;113;115,43;1167,66;2,65;10,58
29.01.21;07:50:00;14,41;10,11;6347,920;113;114,08;1168,25;2,66;10,65
29.01.21;08:00:00;15,55;10,11;6361,676;114;116,61;1168,15;2,51;11,99
29.01.21;08:10:00;14,98;10,11;6366,394;113;115,72;1167,52;2,48;11,40
29.01.21;08:20:00;15,02;10,11;6339,165;114;117,43;1167,95;2,49;11,06
29.01.21;08:30:00;15,45;10,12;6349,284;115;116,31;1168,57;2,47;11,97
29.01.21;08:40:00;15,18;10,10;6339,456;115;115,53;1167,03;2,45;11,62
29.01.21;08:50:00;14,36;10,11;6349,115;115;113,32;1168,16;2,42;10,62
29.01.21;09:00:00;15,34;10,11;6339,102;115;112,49;1168,18;2,37;11,94
29.01.21;09:10:00;15,45;10,11;6340,681;115;115,30;1167,18;2,31;12,14
29.01.21;09:20:00;14,89;10,11;6346,663;113;115,83;1167,95;2,24;11,18
29.01.21;09:30:00;16,38;10,11;6345,093;113;110,89;1167,54;1,89;13,57
29.01.21;09:40:00;15,88;10,11;6368,306;112;99,95;1168,10;1,93;12,76
29.01.21;09:50:00;16,77;10,11;6353,794;108;110,37;1167,56;1,85;13,88
29.01.21;10:00:00;15,45;10,11;6377,656;108;106,36;1168,20;1,93;11,99
29.01.21;10:10:00;14,93;10,11;6371,842;105;107,37;1168,03;1,84;11,34
29.01.21;10:20:00;16,05;10,11;6380,127;106;113,29;1167,82;1,68;12,97
29.01.21;10:30:00;16,41;10,11;6372,466;111;109,28;1167,42;1,64;13,32
29.01.21;10:40:00;14,35;10,11;6355,023;106;104,63;1167,91;1,70;10,73
29.01.21;10:50:00;16,02;10,11;6363,082;104;106,12;1168,23;1,43;13,11
29.01.21;11:00:00;15,48;10,11;6378,330;107;107,53;1167,56;1,57;12,06
29.01.21;11:10:00;15,70;10,12;6378,015;107;105,88;1168,34;1,47;12,53
29.01.21;11:20:00;16,74;10,11;6379,696;107;107,66;1167,78;1,29;14,13
29.01.21;11:30:00;15,30;10,10;6348,359;107;112,17;1166,90;1,41;12,06
29.01.21;11:40:00;15,39;10,12;6350,036;107;104,21;1168,47;1,44;12,23
29.01.21;11:50:00;15,42;10,11;6339,602;107;100,94;1167,78;1,43;12,26
29.01.21;12:00:00;15,25;10,11;6341,691;104;106,55;1167,75;1,39;12,22
29.01.21;12:10:00;16,60;10,11;6344,898;106;107,11;1167,68;1,23;13,78
29.01.21;12:20:00;16,45;10,11;6342,778;105;103,37;1168,09;1,17;13,67
29.01.21;12:30:00;16,18;10,11;6342,632;105;113,37;1167,95;1,20;13,30
29.01.21;12:40:00;15,86;10,11;6347,158;108;101,81;1168,35;1,36;12,73
29.01.21;12:50:00;15,76;10,11;6342,283;104;99,30;1167,45;1,27;12,94
29.01.21;13:00:00;15,04;10,11;6338,947;101;104,03;1167,27;1,26;11,78
29.01.21;13:10:00;15,94;10,12;6348,098;104;99,23;1168,68;1,14;12,46
29.01.21;13:20:00;16,34;10,11;6344,303;100;107,76;1167,53;1,05;13,12
29.01.21;13:30:00;14,89;10,11;6342,672;102;99,88;1167,88;1,23;11,74
29.01.21;13:40:00;15,79;10,11;6343,427;102;101,86;1167,33;1,04;12,86
29.01.21;13:50:00;15,59;10,11;6346,118;102;99,98;1168,00;1,06;12,33
29.01.21;14:00:00;16,02;10,11;6365,356;101;95,41;1167,80;0,98;13,02
29.01.21;14:10:00;15,76;10,11;6342,063;95;98,40;1167,46;0,99;12,69
29.01.21;14:20:00;14,88;10,11;6349,968;95;97,59;1168,48;1,13;11,64
29.01.21;14:30:00;15,73;10,11;6341,190;95;98,93;1167,82;1,02;12,63
29.01.21;14:40:00;15,46;10,11;6341,319;95;96,39;1167,53;0,89;12,37
29.01.21;14:50:00;15,11;10,11;6335,641;95;98,10;1168,29;0,97;12,03
29.01.21;15:00:00;14,71;10,11;6335,877;95;94,91;1167,81;0,92;11,49
29.01.21;15:10:00;15,71;10,11;6341,419;95;94,84;1167,96;0,92;12,79
29.01.21;15:20:00;14,81;10,11;6341,725;95;98,17;1168,09;0,92;11,69
29.01.21;15:30:00;14,20;10,10;6336,323;95;93,13;1167,17;1,01;10,61
29.01.21;15:40:00;13,67;10,12;6375,826;94;97,24;1168,55;1,04;9,82
29.01.21;15:50:00;15,22;10,11;6354,523;93;92,43;1167,82;0,91;12,00
29.01.21;16:00:00;14,54;10,11;6358,430;94;99,19;1167,48;1,00;11,39
29.01.21;16:10:00;13,14;10,11;6377,639;94;90,72;1167,73;1,17;8,94
29.01.21;16:20:00;12,60;10,11;6374,265;94;88,24;1168,00;1,27;8,09
29.01.21;16:30:00;13,61;10,11;6345,764;90;89,44;1168,04;1,28;10,12
29.01.21;16:40:00;13,32;10,11;6346,338;90;80,38;1167,93;1,34;9,61
29.01.21;16:50:00;13,55;10,11;6345,241;85;90,62;1167,47;1,29;10,07
29.01.21;17:00:00;13,28;10,11;6348,977;86;84,03;1168,48;1,43;9,08
29.01.21;17:10:00;13,67;10,11;6344,843;87;87,32;1168,10;1,51;9,82
29.01.21;17:20:00;13,79;10,11;6345,698;88;90,84;1167,90;1,52;10,57
29.01.21;17:30:00;13,61;10,11;6343,178;89;86,59;1167,29;1,61;10,37
29.01.21;17:40:00;14,96;10,11;6348,659;83;83,51;1168,24;1,60;12,22
29.01.21;17:50:00;13,98;10,11;6345,168;84;103,08;1167,56;1,63;10,59
29.01.21;18:00:00;13,41;10,11;6342,710;87;80,81;1167,76;1,85;8,81
29.01.21;18:10:00;13,79;10,12;6348,869;82;80,44;1168,48;1,84;9,79
29.01.21;18:20:00;13,90;10,11;6342,467;86;87,30;1167,45;1,91;9,99
29.01.21;18:30:00;13,64;10,11;6346,293;88;88,03;1167,90;1,90;10,54
29.01.21;18:40:00;13,19;10,11;6346,359;85;77,17;1167,71;1,97;8,47
29.01.21;18:50:00;13,77;10,11;6341,063;74;77,01;1167,81;1,88;9,35
29.01.21;19:00:00;13,76;10,11;6343,481;79;85,86;1167,95;1,94;9,48
29.01.21;19:10:00;14,06;10,11;6374,783;79;74,48;1168,35;1,99;10,47
29.01.21;19:20:00;14,26;10,11;6343,551;77;83,38;1167,41;1,94;10,33
29.01.21;19:30:00;14,27;10,11;6345,410;78;79,35;1167,75;1,96;10,85
29.01.21;19:40:00;14,16;10,11;6346,616;78;77,75;1168,38;2,05;10,49
29.01.21;19:50:00;14,79;10,11;6342,947;78;78,35;1167,70;1,98;11,67
29.01.21;20:00:00;14,92;10,11;6345,893;78;74,79;1167,98;2,07;11,50
29.01.21;20:10:00;16,16;10,11;6344,267;77;75,54;1167,85;2,07;13,46
29.01.21;20:20:00;15,01;10,11;6341,719;77;77,06;1167,45;2,18;11,88
29.01.21;20:30:00;14,24;10,11;6345,504;77;76,86;1167,63;2,27;10,59
29.01.21;20:40:00;13,97;10,11;6343,851;75;74,71;1167,33;2,17;10,06
29.01.21;20:50:00;12,40;10,11;6354,166;73;68,31;1167,76;1,84;6,42
29.01.21;21:00:00;11,18;10,11;6133,624;74;73,23;1168,21;1,96;2,38
29.01.21;21:10:00;12,46;10,11;6353,855;73;67,22;1168,25;1,89;6,47
29.01.21;21:20:00;12,12;10,11;6308,332;70;69,14;1167,31;1,99;5,25
29.01.21;21:30:00;11,43;10,11;6012,836;67;68,04;1167,93;1,74;2,64
29.01.21;21:40:00;12,53;10,12;6346,278;56;50,62;1169,00;1,79;5,73
29.01.21;21:50:00;13,18;10,10;6359,092;58;57,89;1167,21;1,98;7,94
29.01.21;22:00:00;12,95;10,11;6354,656;57;49,30;1168,24;2,17;7,84
29.01.21;22:10:00;13,86;10,11;6348,172;54;66,48;1167,77;2,17;9,68
29.01.21;22:20:00;12,87;10,11;6347,971;60;64,07;1168,02;2,34;7,32
29.01.21;22:30:00;12,46;10,11;6342,710;59;51,61;1168,03;2,46;6,15
29.01.21;22:40:00;12,85;10,11;6354,382;58;65,32;1167,50;2,26;7,23
29.01.21;22:50:00;12,32;10,11;6360,220;58;56,74;1168,41;2,43;6,04
29.01.21;23:00:00;11,92;10,11;6273,606;60;75,09;1167,37;2,42;3,56
29.01.21;23:10:00;11,46;10,11;6182,413;59;60,65;1168,17;2,56;1,23
29.01.21;23:20:00;10,72;10,11;5608,424;61;61,12;1167,26;2,53;0,46
29.01.21;23:30:00;10,85;10,11;5874,232;59;57,93;1167,46;2,57;0,58
29.01.21;23:40:00;9,90;10,02;4952,668;58;54,10;1157,37;2,61;0,07
29.01.21;23:50:00;10,15;10,09;4915,531;57;61,28;1165,79;2,58;0,04
30.01.21;00:00:00;9,59;10,05;4226,750;58;45,63;1161,19;2,72;0,00
30.01.21;00:10:00;9,60;9,91;4124,514;54;57,86;1144,57;2,71;0,00
30.01.21;00:20:00;9,36;9,93;3782,387;59;61,45;1146,75;2,76;0,06
30.01.21;00:30:00;9,31;9,76;3586,974;59;54,56;1127,92;2,79;0,06
30.01.21;00:40:00;9,22;9,82;3777,159;55;49,44;1133,89;2,78;0,05
30.01.21;00:50:00;10,56;10,10;5349,338;55;64,49;1166,33;2,79;0,47
30.01.21;01:00:00;9,85;10,06;4567,957;59;59,29;1162,33;2,89;0,09
30.01.21;01:10:00;9,84;10,00;4585,441;59;56,09;1154,97;2,83;0,06
30.01.21;01:20:00;9,60;9,99;4174,590;60;54,13;1153,57;2,95;0,01
30.01.21;01:30:00;9,42;9,85;3799,963;55;48,53;1138,09;2,86;0,03
30.01.21;01:40:00;9,01;9,72;3499,268;56;55,01;1122,76;2,88;0,02
30.01.21;01:50:00;9,07;9,70;3506,347;54;52,48;1120,31;2,88;0,02
30.01.21;02:00:00;8,40;8,95;2627,493;51;50,13;1033,79;2,97;0,02
30.01.21;02:10:00;8,82;9,56;3129,748;47;52,05;1104,15;2,90;0,01
30.01.21;02:20:00;8,48;9,11;2750,668;51;43,92;1051,85;2,93;0,01
30.01.21;02:30:00;8,51;9,17;2774,325;54;53,85;1058,79;2,94;0,01
30.01.21;02:40:00;8,81;9,47;3049,653;44;42,36;1093,63;2,96;0,01
30.01.21;02:50:00;9,33;9,91;3805,431;44;43,22;1144,79;2,87;0,01
30.01.21;03:00:00;8,53;9,36;2974,969;49;61,14;1081,44;2,85;0,01
30.01.21;03:10:00;7,73;8,12;1902,116;55;36,65;938,51;2,97;0,01
30.01.21;03:20:00;7,85;8,55;2200,048;55;55,54;988,14;2,88;0,01
30.01.21;03:30:00;7,77;8,40;2089,617;52;52,26;970,03;2,72;0,01
30.01.21;03:40:00;7,95;8,63;2270,979;54;56,92;996,62;2,64;0,01
30.01.21;03:50:00;7,85;8,44;2123,205;52;46,86;974,76;2,62;0,01
30.01.21;04:00:00;6,87;7,44;1430,289;40;26,42;859,36;2,62;0,01
30.01.21;04:10:00;6,70;7,30;1333,228;37;33,54;843,19;2,69;0,01
30.01.21;04:20:00;6,81;7,09;1215,448;34;38,37;819,23;2,54;0,01
30.01.21;04:30:00;7,15;7,60;1546,785;38;54,86;878,00;2,44;0,01
30.01.21;04:40:00;6,22;6,95;1097,525;46;33,32;803,42;2,43;0,08
30.01.21;04:50:00;6,79;7,29;1324,972;39;40,88;842,24;2,27;0,00
30.01.21;05:00:00;6,66;7,03;1179,613;45;33,28;812,30;2,30;0,00
30.01.21;05:10:00;6,55;6,91;1095,446;39;44,92;798,48;2,22;0,03
30.01.21;05:20:00;6,57;7,03;1168,110;37;46,40;812,12;2,24;0,03
30.01.21;05:30:00;6,05;6,57;875,223;46;45,04;759,33;2,21;0,07
30.01.21;05:40:00;5,91;6,57;851,712;49;41,83;759,68;2,18;0,11
30.01.21;05:50:00;5,82;6,61;827,004;49;42,93;764,36;2,14;0,28
30.01.21;06:00:00;6,04;6,63;880,708;48;47,48;766,15;2,07;0,17
30.01.21;06:10:00;5,56;6,52;703,659;49;48,07;752,94;2,01;0,42
30.01.21;06:20:00;5,11;6,49;550,434;49;43,81;750,08;1,98;0,78
30.01.21;06:30:00;5,29;6,49;580,400;49;43,79;750,36;2,05;0,70
30.01.21;06:40:00;5,19;6,48;532,756;49;51,77;748,44;2,02;0,80
30.01.21;06:50:00;5,34;6,48;530,082;52;49,92;748,83;2,07;0,85
30.01.21;07:00:00;5,96;6,82;918,628;46;38,04;788,18;2,07;0,33
30.01.21;07:10:00;6,05;6,68;802,088;47;46,83;771,94;2,00;0,38
30.01.21;07:20:00;5,68;6,52;707,047;39;60,52;752,80;1,95;0,39
30.01.21;07:30:00;4,95;6,48;451,282;67;59,06;749,04;2,06;0,92
30.01.21;07:40:00;4,65;6,47;382,702;60;41,11;747,89;2,00;1,13
30.01.21;07:50:00;4,60;6,48;360,036;55;48,59;748,65;2,02;1,13
30.01.21;08:00:00;4,97;6,47;415,679;48;85,92;748,07;1,91;1,13
30.01.21;08:10:00;4,92;6,48;429,377;64;51,73;748,89;1,99;1,12
30.01.21;08:20:00;5,41;6,48;572,644;52;40,27;748,60;1,94;0,57
30.01.21;08:30:00;5,16;6,48;465,254;51;75,42;748,71;1,89;0,91
30.01.21;08:40:00;5,42;6,48;605,490;62;55,74;748,59;1,94;0,54
30.01.21;08:50:00;5,43;6,48;620,340;62;62,95;749,03;1,82;0,46
30.01.21;09:00:00;4,88;6,48;428,566;69;66,10;748,85;2,00;0,85
30.01.21;09:10:00;4,66;6,49;384,691;83;73,33;749,43;2,00;1,01
30.01.21;09:20:00;4,83;6,52;479,402;76;73,60;753,38;1,94;0,90
30.01.21;09:30:00;4,93;6,50;476,382;77;71,89;750,89;2,07;0,86
30.01.21;09:40:00;4,85;6,48;451,382;77;64,94;748,52;2,09;0,91
30.01.21;09:50:00;5,71;6,48;678,929;73;74,18;748,33;2,12;0,26
30.01.21;10:00:00;5,36;6,48;591,099;77;74,56;748,59;2,35;0,60
30.01.21;10:10:00;5,55;6,53;777,356;76;68,62;754,15;2,50;0,24
30.01.21;10:20:00;5,38;6,52;653,247;76;75,75;753,18;2,68;0,57
30.01.21;10:30:00;4,70;6,48;399,625;76;69,47;748,32;2,71;1,18
30.01.21;10:40:00;5,47;6,47;513,809;84;91,21;748,08;2,73;0,84
30.01.21;10:50:00;4,49;6,47;298,442;82;74,87;748,04;2,99;1,40
30.01.21;11:00:00;4,76;6,48;394,685;82;89,55;748,75;3,13;1,11
30.01.21;11:10:00;4,74;6,48;393,724;85;84,78;748,16;3,14;1,09
30.01.21;11:20:00;5,12;6,48;438,907;85;89,10;748,25;3,24;1,08
30.01.21;11:30:00;4,73;6,48;300,149;96;87,65;748,17;3,14;1,41
30.01.21;11:40:00;4,71;6,48;383,726;88;101,52;748,20;3,15;1,20
30.01.21;11:50:00;4,79;6,48;435,426;94;93,59;748,63;3,29;1,00
30.01.21;12:00:00;4,86;6,48;496,769;94;94,03;748,70;3,27;0,89
30.01.21;12:10:00;4,83;6,48;406,322;93;74,87;748,25;3,18;1,18
30.01.21;12:20:00;5,30;6,48;578,454;77;78,08;748,42;3,28;0,64
30.01.21;12:30:00;5,41;6,49;601,351;77;83,34;749,36;3,35;0,61
30.01.21;12:40:00;5,32;6,48;582,025;77;86,89;748,19;3,31;0,58
30.01.21;12:50:00;5,57;6,48;605,857;77;85,74;749,01;3,30;0,57
30.01.21;13:00:00;4,84;6,47;418,345;77;75,65;747,97;3,46;1,16
30.01.21;13:10:00;4,96;6,48;451,866;77;79,18;748,53;3,55;1,06
30.01.21;13:20:00;4,98;6,48;465,323;77;78,76;748,20;3,57;1,03
30.01.21;13:30:00;4,71;6,47;348,897;79;71,00;748,08;3,69;1,33
30.01.21;13:40:00;4,84;6,48;361,763;74;83,70;748,18;3,78;1,30
30.01.21;13:50:00;4,11;6,48;223,391;85;97,35;748,23;3,95;1,43
30.01.21;14:00:00;3,51;6,47;60,404;87;84,02;747,96;4,14;1,51
30.01.21;14:10:00;2,96;1,53;-23,955;87;86,13;174,00;4,19;39,71
30.01.21;14:20:00;3,38;0,77;-7,693;87;90,76;89,56;3,93;45,00
30.01.21;14:30:00;3,96;4,65;86,018;87;88,98;539,58;3,98;12,36
30.01.21;14:40:00;3,57;6,48;87,212;87;85,08;748,24;4,19;1,51
30.01.21;14:50:00;3,63;6,48;38,270;96;91,09;748,25;3,99;1,51
30.01.21;15:00:00;3,47;6,48;24,416;91;107,21;748,19;4,22;1,51
30.01.21;15:10:00;2,69;2,29;-21,867;100;93,95;262,48;4,22;33,31
30.01.21;15:20:00;2,67;0,57;-10,507;98;65,27;67,15;3,99;45,01
30.01.21;15:30:00;2,73;0,62;-8,579;77;87,47;71,93;4,05;45,01
30.01.21;15:40:00;2,74;0,61;-9,807;77;99,44;70,63;3,81;45,01
30.01.21;15:50:00;3,20;0,77;-10,628;80;80,70;89,38;3,25;44,00
30.01.21;16:00:00;3,09;5,94;-12,990;85;78,44;687,32;3,12;2,71
30.01.21;16:10:00;3,74;6,48;74,797;84;97,22;748,43;3,01;1,52
30.01.21;16:20:00;2,68;3,44;-26,447;86;89,34;395,38;2,90;24,80
30.01.21;16:30:00;3,22;0,69;-18,807;86;70,78;80,33;2,63;45,02
30.01.21;16:40:00;3,12;0,72;-18,676;86;82,97;83,76;2,46;45,02
30.01.21;16:50:00;2,77;0,61;-19,883;86;79,66;70,87;2,49;45,02
30.01.21;17:00:00;3,33;0,70;-20,214;65;65,32;81,11;2,43;45,02
30.01.21;17:10:00;3,10;0,64;-18,631;58;86,33;73,44;2,40;45,02
30.01.21;17:20:00;2,80;0,60;-21,348;81;78,63;69,89;2,40;45,02
30.01.21;17:30:00;2,76;0,61;-19,819;77;43,46;70,91;2,41;45,02
30.01.21;17:40:00;2,86;0,60;-18,510;60;79,43;69,62;2,35;45,02
30.01.21;17:50:00;2,97;0,66;-19,831;60;70,91;76,12;2,34;45,02
30.01.21;18:00:00;3,00;0,64;-18,811;65;93,29;74,73;2,32;45,02
30.01.21;18:10:00;2,80;0,60;-7,290;77;67,41;69,73;2,40;45,02
30.01.21;18:20:00;2,85;0,60;-7,740;77;66,41;69,72;2,38;45,02
30.01.21;18:30:00;2,61;0,62;-6,728;77;83,45;71,39;2,34;45,02
30.01.21;18:40:00;2,30;0,56;-6,732;77;84,41;65,03;2,40;45,02
30.01.21;18:50:00;2,54;0,61;-7,676;77;72,88;70,45;2,36;45,02
30.01.21;19:00:00;2,36;0,53;-6,742;77;81,90;62,95;2,37;45,02
30.01.21;19:10:00;2,70;0,63;-6,681;77;75,09;73,04;2,38;45,02
30.01.21;19:20:00;2,71;0,60;-8,870;77;71,01;68,73;2,37;45,02
30.01.21;19:30:00;2,54;0,57;-7,476;77;80,88;67,33;2,36;45,02
30.01.21;19:40:00;2,24;0,23;-7,394;77;103,16;49,17;2,37;45,02
30.01.21;19:50:00;2,17;0,40;-9,022;77;92,99;53,26;2,38;45,02
30.01.21;20:00:00;2,03;0,00;-7,497;77;116,00;39,82;2,44;45,02
30.01.21;20:10:00;1,55;0,07;-7,345;77;92,20;39,34;2,45;45,02
30.01.21;20:20:00;1,24;0,00;-9,069;77;116,46;6,48;2,50;45,02
30.01.21;20:30:00;0,81;0,00;-7,387;77;123,41;0,81;2,86;45,02
30.01.21;20:40:00;0,93;0,00;-7,434;77;145,70;0,82;2,83;45,02
30.01.21;20:50:00;1,42;0,00;-9,140;77;133,72;1,13;2,77;45,02
30.01.21;21:00:00;0,60;0,00;-7,405;77;107,86;0,80;3,02;45,02
30.01.21;21:10:00;1,00;0,00;-7,469;77;178,30;0,83;2,55;45,02
30.01.21;21:20:00;0,64;0,00;-9,220;77;207,10;0,81;2,84;45,02
30.01.21;21:30:00;0,74;0,00;-7,493;77;192,36;0,83;2,45;45,02
30.01.21;21:40:00;0,76;0,00;-7,493;77;153,94;0,85;3,17;45,02
30.01.21;21:50:00;0,52;0,00;-9,320;77;161,58;0,81;2,78;45,02
30.01.21;22:00:00;0,84;0,00;-7,513;77;209,75;0,85;2,69;45,02
30.01.21;22:10:00;1,41;0,00;-7,500;77;210,38;0,83;2,38;45,02
30.01.21;22:20:00;1,17;0,00;-9,318;77;214,77;0,84;2,46;45,02
30.01.21;22:30:00;1,14;0,00;-7,439;77;225,20;0,85;2,39;45,02
30.01.21;22:40:00;0,94;0,00;-7,304;77;245,42;0,82;2,52;45,02
30.01.21;22:50:00;1,28;0,00;-9,102;77;274,26;0,85;2,99;45,02
30.01.21;23:00:00;1,83;0,00;-7,346;77;297,07;0,83;3,04;45,02
30.01.21;23:10:00;1,41;0,00;-7,752;77;286,52;0,85;3,25;45,02
30.01.21;23:20:00;1,81;0,00;-9,350;77;289,38;0,86;3,59;45,02
30.01.21;23:30:00;1,64;0,00;-7,516;77;288,61;0,83;3,12;45,02
30.01.21;23:40:00;2,01;0,00;-7,486;77;287,68;0,86;3,09;45,02
30.01.21;23:50:00;2,43;0,00;-9,441;77;293,05;4,44;3,13;45,02
31.01.21;00:00:00;2,74;0,00;-10,049;74;275,21;0,87;2,45;45,02
31.01.21;00:10:00;2,32;0,01;-16,926;323;234,83;19,38;2,39;45,02
31.01.21;00:20:00;1,99;0,32;-9,406;283;269,73;49,83;2,60;45,02
31.01.21;00:30:00;2,03;0,33;-7,487;283;280,69;53,43;2,53;45,02
31.01.21;00:40:00;2,25;0,47;-7,469;283;272,96;59,12;2,56;45,02
31.01.21;00:50:00;2,56;0,55;-9,416;283;269,20;63,80;2,66;45,02
31.01.21;01:00:00;2,45;0,40;-7,436;283;253,62;53,41;2,68;45,02
31.01.21;01:10:00;2,90;0,53;-9,432;269;240,04;64,92;2,71;45,02
31.01.21;01:20:00;3,15;0,70;-10,049;256;251,92;81,49;2,70;45,02
31.01.21;01:30:00;3,13;0,70;-7,544;253;266,76;81,33;2,70;45,02
31.01.21;01:40:00;3,07;0,67;-7,504;253;242,31;77,99;2,76;45,02
31.01.21;01:50:00;3,57;1,77;-14,139;248;249,32;207,15;2,78;33,81
31.01.21;02:00:00;3,99;6,50;71,271;249;261,64;751,36;2,83;1,55
31.01.21;02:10:00;3,70;6,48;60,453;256;254,79;748,66;3,02;1,52
31.01.21;02:20:00;3,88;6,48;92,461;254;262,80;748,85;3,05;1,52
31.01.21;02:30:00;3,80;6,48;136,331;258;257,53;748,73;3,12;1,52
31.01.21;02:40:00;3,70;6,48;59,900;258;267,18;748,53;3,20;1,52
31.01.21;02:50:00;3,59;6,48;79,241;258;263,69;748,90;3,23;1,52
31.01.21;03:00:00;3,93;6,48;120,899;258;269,13;748,77;3,29;1,51
31.01.21;03:10:00;4,16;6,48;178,100;258;262,37;748,72;3,36;1,51
31.01.21;03:20:00;3,76;6,48;141,973;258;257,39;748,65;3,45;1,51
31.01.21;03:30:00;4,33;6,48;211,158;258;269,66;748,79;3,50;1,51
31.01.21;03:40:00;4,16;6,48;200,137;265;268,26;748,66;3,63;1,51
31.01.21;03:50:00;3,79;6,48;151,756;267;267,14;748,71;3,74;1,51
31.01.21;04:00:00;4,57;6,48;324,614;273;287,33;748,83;3,80;1,26
31.01.21;04:10:00;5,04;6,48;423,606;282;291,03;748,83;3,80;1,22
31.01.21;04:20:00;5,30;6,48;612,218;283;277,64;748,81;3,81;0,44
31.01.21;04:30:00;5,20;6,48;598,709;283;274,73;748,63;3,83;0,66
31.01.21;04:40:00;5,30;6,48;603,235;283;272,08;748,67;3,92;0,52
31.01.21;04:50:00;5,11;6,48;562,794;280;268,59;749,07;3,90;0,67
31.01.21;05:00:00;5,43;6,48;567,723;264;272,76;748,89;3,94;0,76
31.01.21;05:10:00;6,21;6,73;1006,531;271;281,27;778,45;3,97;0,01
31.01.21;05:20:00;5,90;6,82;1038,921;277;273,68;788,50;4,09;0,03
31.01.21;05:30:00;5,78;6,58;809,718;277;272,61;760,08;4,14;0,21
31.01.21;05:40:00;5,38;6,48;648,817;277;278,73;749,27;4,21;0,46
31.01.21;05:50:00;5,98;6,51;824,152;277;281,28;752,94;4,19;0,05
31.01.21;06:00:00;5,94;6,56;857,190;277;282,72;758,51;4,18;0,09
31.01.21;06:10:00;5,85;6,57;867,014;277;275,95;759,20;4,13;0,02
31.01.21;06:20:00;6,09;6,80;1044,520;277;266,03;785,71;4,07;0,00
31.01.21;06:30:00;6,09;6,67;977,079;277;255,31;770,62;4,18;0,00
31.01.21;06:40:00;6,59;6,99;1137,601;266;271,93;807,59;4,25;0,00
31.01.21;06:50:00;6,16;6,83;1066,628;270;270,59;789,27;4,31;0,01
31.01.21;07:00:00;6,57;6,92;1104,730;270;272,81;799,43;4,34;0,01
31.01.21;07:10:00;6,04;6,61;942,884;270;273,18;764,49;4,35;0,01
31.01.21;07:20:00;5,82;6,51;798,356;270;275,91;751,77;4,42;0,05
31.01.21;07:30:00;4,97;6,48;397,327;271;280,17;748,23;4,51;1,24
31.01.21;07:40:00;4,65;6,48;334,980;271;269,57;748,31;4,52;1,40
31.01.21;07:50:00;4,21;6,48;193,732;276;275,22;748,31;4,59;1,48
31.01.21;08:00:00;4,49;6,48;318,554;274;260,17;748,56;4,58;1,41
31.01.21;08:10:00;5,96;6,95;978,527;272;285,11;803,17;4,38;0,42
31.01.21;08:20:00;5,71;6,68;889,523;281;273,10;771,29;4,25;0,15
31.01.21;08:30:00;4,67;6,48;335,074;267;269,22;748,23;4,30;1,37
31.01.21;08:40:00;4,63;6,48;326,615;265;267,70;748,32;4,27;1,45
31.01.21;08:50:00;4,14;6,48;204,996;265;260,73;748,32;4,47;1,51
31.01.21;09:00:00;4,40;6,48;289,024;251;252,30;748,36;4,31;1,44
31.01.21;09:10:00;4,41;6,48;281,983;258;271,64;748,47;4,32;1,48
31.01.21;09:20:00;4,78;6,48;439,709;265;251,10;748,51;4,42;1,13
31.01.21;09:30:00;4,80;6,48;468,281;253;247,29;748,31;4,53;1,00
31.01.21;09:40:00;5,08;6,48;505,247;253;253,19;748,32;4,79;0,90
31.01.21;09:50:00;4,98;6,48;429,152;257;271,29;748,20;5,49;1,11
31.01.21;10:00:00;4,91;6,48;371,243;269;267,05;748,18;5,92;1,32
31.01.21;10:10:00;4,32;6,47;215,957;269;279,00;748,07;5,41;1,49
31.01.21;10:20:00;3,31;6,48;6,774;271;284,44;748,06;5,52;1,51
31.01.21;10:30:00;2,64;3,02;-24,509;271;255,87;346,69;6,31;27,65
31.01.21;10:40:00;2,42;0,61;-9,195;252;246,39;71,02;6,07;45,01
31.01.21;10:50:00;2,14;0,58;-7,455;249;263,27;66,61;5,69;45,01
31.01.21;11:00:00;2,66;0,66;-8,008;249;239,79;76,17;5,46;45,01
31.01.21;11:10:00;2,88;0,70;-7,369;249;242,14;80,63;6,22;45,01
31.01.21;11:20:00;2,80;0,65;-8,287;237;225,23;75,62;6,44;45,01
31.01.21;11:30:00;3,04;0,74;-7,856;234;245,65;85,18;6,05;45,01
31.01.21;11:40:00;3,26;0,77;-7,068;234;250,32;89,04;5,85;45,01
31.01.21;11:50:00;3,29;0,77;-7,136;234;255,57;88,72;5,81;45,01
31.01.21;12:00:00;3,86;3,61;62,102;245;266,90;419,41;6,09;20,67
31.01.21;12:10:00;4,52;6,48;359,019;258;246,72;748,68;6,22;1,26
31.01.21;12:20:00;4,84;6,48;532,433;258;246,92;748,57;5,65;0,81
31.01.21;12:30:00;5,08;6,48;511,890;258;251,37;748,17;5,55;0,86
31.01.21;12:40:00;4,76;6,48;428,155;258;247,92;748,17;5,84;1,14
31.01.21;12:50:00;4,27;6,48;225,927;258;257,84;748,10;6,08;1,51
31.01.21;13:00:00;3,07;5,13;0,349;258;266,21;590,51;6,45;12,19
31.01.21;13:10:00;2,35;0,54;-18,499;258;244,64;61,77;6,70;45,00
31.01.21;13:20:00;2,07;0,34;-18,498;258;242,30;52,54;6,92;45,00
31.01.21;13:30:00;1,94;0,29;-19,586;258;243,33;49,37;7,14;45,00
31.01.21;13:40:00;1,64;0,03;-18,198;258;256,43;41,56;7,39;45,00
31.01.21;13:50:00;1,25;0,00;-18,232;258;257,29;27,80;7,74;45,00
31.01.21;14:00:00;1,05;0,00;-19,574;258;277,71;5,34;7,61;45,00
31.01.21;14:10:00;0,84;0,00;-18,138;258;276,31;0,74;7,00;45,00
31.01.21;14:20:00;0,89;0,00;-18,083;258;266,77;0,77;6,97;45,00
31.01.21;14:30:00;1,55;0,00;-19,550;258;225,20;15,59;6,84;45,00
31.01.21;14:40:00;1,76;0,00;-18,102;258;224,45;25,76;6,34;45,00
31.01.21;14:50:00;1,42;0,00;-18,104;258;226,69;17,13;6,25;45,00
31.01.21;15:00:00;1,17;0,00;-19,659;258;203,65;0,74;5,87;45,00
31.01.21;15:10:00;0,80;0,00;-17,751;258;213,65;0,75;5,91;45,00
31.01.21;15:20:00;0,58;0,00;-17,629;258;183,32;0,77;5,76;45,00
31.01.21;15:30:00;0,75;0,00;-19,391;258;179,70;0,74;5,29;45,00
31.01.21;15:40:00;1,00;0,00;-17,814;258;174,76;0,76;5,29;45,00
31.01.21;15:50:00;1,04;0,00;-17,801;258;181,45;0,77;5,02;45,00
31.01.21;16:00:00;0,67;0,00;-19,164;258;167,36;0,74;5,05;45,00
31.01.21;16:10:00;0,73;0,00;-17,671;258;148,10;0,77;5,15;45,00
31.01.21;16:20:00;0,81;0,00;-17,724;258;118,48;0,78;5,36;45,00
31.01.21;16:30:00;1,31;0,00;-19,136;258;127,61;0,75;5,47;45,00
31.01.21;16:40:00;1,32;0,00;-10,873;258;130,96;0,78;5,28;45,00
31.01.21;16:50:00;1,22;0,00;-6,613;258;135,15;0,78;4,98;45,00
31.01.21;17:00:00;1,67;0,00;-7,914;258;124,04;0,76;5,31;45,00
31.01.21;17:10:00;1,99;0,00;-6,697;258;137,77;0,79;4,66;45,00
31.01.21;17:20:00;2,19;0,00;-6,671;258;139,07;0,78;4,40;45,00
31.01.21;17:30:00;2,33;0,00;-7,922;258;131,18;0,79;4,49;45,00
31.01.21;17:40:00;2,70;0,00;-6,799;258;122,08;1,93;4,80;45,00
31.01.21;17:50:00;2,93;0,14;-17,272;170;33,64;19,78;4,45;45,00
31.01.21;18:00:00;2,53;0,61;-8,002;100;106,19;70,39;4,59;45,00
31.01.21;18:10:00;2,87;0,67;-6,731;100;107,97;77,53;4,60;45,00
31.01.21;18:20:00;3,19;0,77;-6,845;100;114,50;89,36;4,56;45,00
31.01.21;18:30:00;4,23;4,01;134,207;110;124,37;465,08;4,58;18,32
31.01.21;18:40:00;4,46;6,48;290,137;112;121,35;748,45;4,58;1,50
31.01.21;18:50:00;5,22;6,48;488,104;112;110,60;748,67;4,52;0,90
31.01.21;19:00:00;5,43;6,48;580,808;113;122,99;748,51;4,43;0,61
31.01.21;19:10:00;5,37;6,48;519,119;119;122,37;748,52;4,31;0,80
31.01.21;19:20:00;5,26;6,48;502,806;119;124,82;748,99;4,23;0,86
31.01.21;19:30:00;5,38;6,47;505,127;119;126,24;748,22;4,10;0,84
31.01.21;19:40:00;4,69;6,47;313,234;127;146,44;748,29;4,08;1,39
31.01.21;19:50:00;4,54;6,48;308,639;136;134,99;748,56;3,87;1,46
31.01.21;20:00:00;5,09;6,48;498,686;136;141,74;748,62;3,76;0,88
31.01.21;20:10:00;5,52;6,48;646,958;136;138,62;748,67;3,60;0,43
31.01.21;20:20:00;5,32;6,47;558,833;136;136,36;748,32;3,48;0,72
31.01.21;20:30:00;5,54;6,50;632,259;136;140,65;751,76;3,45;0,59
31.01.21;20:40:00;5,14;6,48;498,461;136;136,63;748,32;3,53;0,87
31.01.21;20:50:00;5,18;6,48;510,661;136;132,79;748,36;3,54;0,90
31.01.21;21:00:00;5,29;6,49;554,200;136;130,96;749,71;3,46;0,77
31.01.21;21:10:00;5,59;6,49;685,578;136;126,66;749,65;3,44;0,41
31.01.21;21:20:00;6,16;6,64;905,228;131;118,64;767,08;3,45;0,12
31.01.21;21:30:00;6,29;6,78;989,523;124;127,78;783,70;3,45;0,15
31.01.21;21:40:00;6,35;6,88;1083,548;124;128,24;795,46;3,49;0,03
31.01.21;21:50:00;7,01;7,59;1509,993;124;127,13;877,20;3,45;0,04
31.01.21;22:00:00;6,80;7,43;1444,097;124;127,98;858,74;3,50;0,01
31.01.21;22:10:00;6,75;7,29;1336,687;127;134,92;842,90;3,52;0,01
31.01.21;22:20:00;7,34;8,12;1874,098;124;126,52;937,99;3,45;0,01
31.01.21;22:30:00;7,10;7,87;1749,219;126;131,38;909,58;3,45;0,01
31.01.21;22:40:00;6,80;7,40;1398,557;130;133,16;855,03;3,42;0,02
31.01.21;22:50:00;7,57;8,38;2094,539;129;119,66;968,61;3,39;0,02
31.01.21;23:00:00;7,64;8,47;2167,426;126;132,40;978,40;3,22;0,02
31.01.21;23:10:00;7,32;7,81;1660,828;131;125,11;902,23;3,22;0,02
31.01.21;23:20:00;8,13;8,87;2618,176;129;125,64;1025,28;3,17;0,02
31.01.21;23:30:00;8,82;9,72;3339,924;125;123,11;1123,02;3,11;0,02
31.01.21;23:40:00;9,08;9,92;3815,693;124;119,76;1146,30;3,05;0,04
31.01.21;23:50:00;7,96;8,90;2506,537;121;122,26;1028,53;3,02;0,04
